time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379800,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45367431640625,0.7456851601600647,0.1136612743139267,0.1027711406350135,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.7530216574668884,0.1172768622636795,0.1115884333848953,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.7505361437797546,0.1160313338041305,0.0815765932202339,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.725126326084137,0.1037171483039856,0.0989048704504966,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7879676222801208,0.1343496441841125,0.6060867309570312,288.454833984375,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.254150390625,288.4594116210937,1.0,0.2349029332399368,1.0,1.0,0.0,1.0,-1.2012368440628052,1.2012356519699097,1.2450494750737562e-06,0.9096947312355042,0.0,0.0,0.0,28.902250289916992,25.0,59.58844375610352,-0.0,157.9169464111328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952392578125,0.7562756538391113,0.114317737519741,0.1032941564917564,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953308105469,0.7643216848373413,0.1181300282478332,0.1123280450701713,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49530029296875,0.7614364624023438,0.1167413815855979,0.0820230990648269,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4949035644531,0.7344127893447876,0.1040446683764457,0.09914331138134,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957580566406,0.799814760684967,0.1350442022085189,0.6089122295379639,288.4964294433594,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.2489929199219,288.5011291503906,1.0,0.2337769418954849,1.0,1.0,0.0,1.0,-1.2069659233093262,1.2069646120071411,1.255193751603656e-06,0.9142669439315796,0.0,0.0,0.0,27.61948204040528,25.0,62.72218704223633,-0.0,156.98521423339844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989013671875,0.7571682333946228,0.1143772453069686,0.1033424660563469,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989929199219,0.7652738690376282,0.1182061657309532,0.1123948916792869,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.7623538374900818,0.1168050020933151,0.0820637568831443,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4985656738281,0.7351823449134827,0.1040757298469543,0.0991672128438949,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993896484375,0.8007923364639282,0.1351053714752197,0.6091649532318115,288.5000915527344,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24859619140625,288.5047912597656,1.0,0.2337004691362381,1.0,1.0,0.0,1.0,-1.2074849605560305,1.2074836492538452,1.256115865544416e-06,0.9146815538406372,0.0,0.0,0.0,27.520902633666992,25.0,62.89115905761719,-0.0,156.9364776611328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.7678006291389465,0.1151514798402786,0.1039814874529838,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7765993475914001,0.119180679321289,0.1132605150341987,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.773251473903656,0.1176224499940872,0.0825935825705528,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.7442703247070312,0.1044956371188163,0.09950453042984,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.8119941353797913,0.1358748078346252,0.6123874187469482,288.5460205078125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2438659667969,288.5506896972656,1.0,0.2330118864774704,1.0,1.0,0.0,1.0,-1.214199781417847,1.2141984701156616,1.2680892496064189e-06,0.9200502634048462,0.0,0.0,0.0,26.45192146301269,25.0,63.84307098388672,-0.0,156.7265167236328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.7678006291389465,0.1151514798402786,0.1039814874529838,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.544921875,0.7765993475914001,0.119180679321289,0.1132605150341987,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448913574219,0.773251473903656,0.1176224499940872,0.0825935825705528,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.7442703247070312,0.1044956371188163,0.09950453042984,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.8119941353797913,0.1358748078346252,0.6123874187469482,288.5460205078125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2438659667969,288.5506896972656,1.0,0.2330118864774704,1.0,1.0,0.0,1.0,-1.214199781417847,1.2141984701156616,1.2680892496064189e-06,0.9200502634048462,0.0,0.0,0.0,26.45192146301269,25.0,63.84307098388672,-0.0,156.7265167236328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.7727611660957336,0.1155566647648811,0.1043217331171035,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7818660736083984,0.1196801885962486,0.1137099340558052,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677185058594,0.7783122062683105,0.1180435419082641,0.0828706845641136,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.74848473072052,0.104724109172821,0.0996956378221511,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.8168361783027649,0.1362593024969101,0.6140220165252686,288.56884765625,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.24176025390625,288.5734558105469,1.0,0.2328238785266876,1.0,1.0,0.0,1.0,-1.2176716327667236,1.2176703214645386,1.2743120123559493e-06,0.9228290319442748,0.0,0.0,0.0,26.01380920410156,25.0,63.68178939819336,-0.0,156.85313415527344,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902709960937,0.777479350566864,0.1159722656011581,0.1046738475561142,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7868616580963135,0.1201858595013618,0.1141679435968399,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59033203125,0.7831088304519653,0.1184712052345275,0.0831543430685997,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899353027344,0.7524896860122681,0.1049630492925643,0.0998993664979934,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.8212820887565613,0.1366414725780487,0.6156595349311829,288.5914306640625,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2397155761719,288.5959777832031,1.0,0.2327225059270858,1.0,1.0,0.0,1.0,-1.221194624900818,1.2211933135986328,1.2806488030037144e-06,0.9256505966186525,0.0,0.0,0.0,25.629852294921875,25.0,63.19573974609375,-0.0,157.107421875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.7862038016319275,0.1168309152126312,0.1054089367389679,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7960560321807861,0.1212111860513687,0.1151040196418762,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7919285893440247,0.1193425506353378,0.083737663924694,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7599003314971924,0.1054681614041328,0.100339263677597,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.8292326927185059,0.1373943239450454,0.6189159154891968,288.63555908203125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2359619140625,288.639892578125,1.0,0.2327353060245514,1.0,1.0,0.0,1.0,-1.2283375263214111,1.228336215019226,1.2935653330714558e-06,0.9313767552375792,0.0,0.0,0.0,24.998756408691406,25.0,61.43518829345703,-0.0,157.9327850341797,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344299316406,0.7862038016319275,0.1168309152126312,0.1054089367389679,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6345520019531,0.7960560321807861,0.1212111860513687,0.1151040196418762,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7919285893440247,0.1193425506353378,0.083737663924694,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7599003314971924,0.1054681614041328,0.100339263677597,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.8292326927185059,0.1373943239450454,0.6189159154891968,288.63555908203125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2359619140625,288.639892578125,1.0,0.2327353060245514,1.0,1.0,0.0,1.0,-1.2283375263214111,1.228336215019226,1.2935653330714558e-06,0.9313767552375792,0.0,0.0,0.0,24.998756408691406,25.0,61.43518829345703,-0.0,157.9327850341797,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7939977645874023,0.1177218258380889,0.1061799004673957,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.8042134046554565,0.1222497373819351,0.1160600557923317,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7997441291809082,0.1202308759093284,0.0843381732702255,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.7665315866470337,0.1060052663087844,0.1008166447281837,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.836138129234314,0.1381259113550186,0.6221123933792114,288.677734375,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2324523925781,288.6818542480469,1.0,0.2329808920621872,1.0,1.0,0.0,1.0,-1.2355412244796753,1.2355399131774902,1.3066854762655566e-06,0.9371592402458192,0.0,0.0,0.0,24.51882553100586,25.0,58.8338737487793,-0.0,159.1004638671875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7939977645874023,0.1177218258380889,0.1061799004673957,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.8042134046554565,0.1222497373819351,0.1160600557923317,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7997441291809082,0.1202308759093284,0.0843381732702255,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.7665315866470337,0.1060052663087844,0.1008166447281837,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.836138129234314,0.1381259113550186,0.6221123933792114,288.677734375,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2324523925781,288.6818542480469,1.0,0.2329808920621872,1.0,1.0,0.0,1.0,-1.2355412244796753,1.2355399131774902,1.3066854762655566e-06,0.9371592402458192,0.0,0.0,0.0,24.51882553100586,25.0,58.8338737487793,-0.0,159.1004638671875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.8009581565856934,0.1186413764953613,0.1069812402129173,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.8113127946853638,0.1232964918017387,0.1170294731855392,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.8066577911376953,0.1211322844028472,0.0849516838788986,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7724604606628418,0.1065689772367477,0.1013251096010208,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8421834111213684,0.1388317644596099,0.6252198219299316,288.7178649902344,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2291564941406,288.7217712402344,1.0,0.2334004193544387,1.0,1.0,0.0,1.0,-1.2427434921264648,1.2427421808242798,1.3198940678194049e-06,0.9429441690444946,0.0,0.0,0.0,24.155664443969727,25.0,56.12805938720703,-0.0,160.52479553222656,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71685791015625,0.8009581565856934,0.1186413764953613,0.1069812402129173,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.8113127946853638,0.1232964918017387,0.1170294731855392,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.8066577911376953,0.1211322844028472,0.0849516838788986,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7724604606628418,0.1065689772367477,0.1013251096010208,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8421834111213684,0.1388317644596099,0.6252198219299316,288.7178649902344,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2291564941406,288.7217712402344,1.0,0.2334004193544387,1.0,1.0,0.0,1.0,-1.2427434921264648,1.2427421808242798,1.3198940678194049e-06,0.9429441690444946,0.0,0.0,0.0,24.155664443969727,25.0,56.12805938720703,-0.0,160.52479553222656,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.8071927428245544,0.1195910722017288,0.1078128889203071,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.8173948526382446,0.1243491619825363,0.1180083602666854,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8126194477081299,0.1220462620258331,0.0855766460299491,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.7777684926986694,0.1071541458368301,0.101858451962471,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8474956750869751,0.1395101398229599,0.6282217502593994,288.7567443847656,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.22625732421875,288.76055908203125,1.0,0.2339506149291992,1.0,1.0,0.0,1.0,-1.249910593032837,1.249909281730652,1.3331255104276352e-06,0.9487004280090332,0.0,0.0,0.0,23.88311004638672,25.0,54.33733749389648,-0.0,162.1441650390625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.8071927428245544,0.1195910722017288,0.1078128889203071,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.8173948526382446,0.1243491619825363,0.1180083602666854,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8126194477081299,0.1220462620258331,0.0855766460299491,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.7777684926986694,0.1071541458368301,0.101858451962471,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8474956750869751,0.1395101398229599,0.6282217502593994,288.7567443847656,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.22625732421875,288.76055908203125,1.0,0.2339506149291992,1.0,1.0,0.0,1.0,-1.249910593032837,1.249909281730652,1.3331255104276352e-06,0.9487004280090332,0.0,0.0,0.0,23.88311004638672,25.0,54.33733749389648,-0.0,162.1441650390625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.810016393661499,0.1200764402747154,0.108239434659481,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750549316406,0.8201544880867004,0.124877743422985,0.1185009628534317,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.8152950406074524,0.1225078701972961,0.0858931541442871,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746276855469,0.7802190780639648,0.1074540987610817,0.1021332964301109,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8499123454093933,0.13983915746212,0.6296818256378174,288.77587890625,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.2250671386719,288.7796630859375,1.0,0.2342642396688461,1.0,1.0,0.0,1.0,-1.25347638130188,1.2534749507904053,1.3397410612014935e-06,0.9515642523765564,0.0,0.0,0.0,23.77420425415039,25.0,53.713321685791016,-0.0,163.01246643066406,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.8126622438430786,0.1205687448382377,0.1086728572845459,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940673828125,0.8227648735046387,0.1254080086946487,0.1189957037568092,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.8178104758262634,0.1229727417230606,0.0862123593688011,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7936706542969,0.7825508713722229,0.1077595278620719,0.1024136915802955,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8521862030029297,0.1401614397764206,0.6311141848564148,288.7948913574219,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22393798828125,288.79864501953125,1.0,0.2345992028713226,1.0,1.0,0.0,1.0,-1.25702965259552,1.2570282220840454,1.3463552477332996e-06,0.9544182419776917,0.0,0.0,0.0,23.68067169189453,25.0,53.22355270385742,-0.0,163.91390991210938,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8175700306892395,0.1215728521347045,0.1095585227012634,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318176269531,0.8276584148406982,0.1264738589525222,0.1199913918972015,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.8224909901618958,0.1239118874073028,0.086858332157135,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.7869521379470825,0.1083920001983642,0.1029941737651825,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8563957214355469,0.1407879292964935,0.6339027881622314,288.8326110839844,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2214050292969,288.8363037109375,1.0,0.2353187948465347,1.0,1.0,0.0,1.0,-1.2641074657440186,1.264106035232544,1.3595954442280345e-06,0.9601039290428162,0.0,0.0,0.0,23.529211044311523,25.0,52.52647018432617,-0.0,165.7973175048828,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8175700306892395,0.1215728521347045,0.1095585227012634,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318176269531,0.8276584148406982,0.1264738589525222,0.1199913918972015,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8317565917969,0.8224909901618958,0.1239118874073028,0.086858332157135,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.7869521379470825,0.1083920001983642,0.1029941737651825,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8563957214355469,0.1407879292964935,0.6339027881622314,288.8326110839844,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2214050292969,288.8363037109375,1.0,0.2353187948465347,1.0,1.0,0.0,1.0,-1.2641074657440186,1.264106035232544,1.3595954442280345e-06,0.9601039290428162,0.0,0.0,0.0,23.529211044311523,25.0,52.52647018432617,-0.0,165.7973175048828,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8221011757850647,0.1226039975881576,0.1104698702692985,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8322159051895142,0.1275480687618255,0.120996169745922,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8268139362335205,0.1248630881309509,0.087514042854309,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.7910765409469604,0.1090543642640113,0.1036048457026481,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8602170348167419,0.1413911283016204,0.6365917921066284,288.8700561523437,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2194519042969,288.87371826171875,1.0,0.2360927313566208,1.0,1.0,0.0,1.0,-1.2711553573608398,1.2711540460586548,1.3728671319768182e-06,0.9657676815986632,0.0,0.0,0.0,23.41652488708496,25.0,52.10015487670898,-0.0,167.773193359375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8221011757850647,0.1226039975881576,0.1104698702692985,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8322159051895142,0.1275480687618255,0.120996169745922,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692321777344,0.8268139362335205,0.1248630881309509,0.087514042854309,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.7910765409469604,0.1090543642640113,0.1036048457026481,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8602170348167419,0.1413911283016204,0.6365917921066284,288.8700561523437,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2194519042969,288.87371826171875,1.0,0.2360927313566208,1.0,1.0,0.0,1.0,-1.2711553573608398,1.2711540460586548,1.3728671319768182e-06,0.9657676815986632,0.0,0.0,0.0,23.41652488708496,25.0,52.10015487670898,-0.0,167.773193359375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064636230469,0.8263841867446899,0.123660072684288,0.1114054471254348,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.8365422487258911,0.1286319345235824,0.1220108717679977,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8308897614479065,0.1258257925510406,0.0881786569952964,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061584472656,0.7949959635734558,0.1097432449460029,0.1042423993349075,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8637343049049377,0.1419733166694641,0.6391891837120056,288.9073486328125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21807861328125,288.91094970703125,1.0,0.2369070649147033,1.0,1.0,0.0,1.0,-1.2781773805618286,1.278175950050354,1.3861777006241027e-06,0.9714134931564332,0.0,0.0,0.0,23.33285903930664,25.0,51.84141159057617,-0.0,169.82281494140625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064636230469,0.8263841867446899,0.123660072684288,0.1114054471254348,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.8365422487258911,0.1286319345235824,0.1220108717679977,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.8308897614479065,0.1258257925510406,0.0881786569952964,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061584472656,0.7949959635734558,0.1097432449460029,0.1042423993349075,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8637343049049377,0.1419733166694641,0.6391891837120056,288.9073486328125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.21807861328125,288.91094970703125,1.0,0.2369070649147033,1.0,1.0,0.0,1.0,-1.2781773805618286,1.278175950050354,1.3861777006241027e-06,0.9714134931564332,0.0,0.0,0.0,23.33285903930664,25.0,51.84141159057617,-0.0,169.82281494140625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436340332031,0.8305070400238037,0.1247373819351196,0.1123615875840187,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.8407174348831177,0.1297266185283661,0.1230363324284553,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8348023891448975,0.1268001943826675,0.0888519808650016,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.7987738847732544,0.1104581132531166,0.1049053445458412,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8670198917388916,0.1425368040800094,0.6417040824890137,288.9444885253906,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2171630859375,288.9480895996094,1.0,0.2377514839172363,1.0,1.0,0.0,1.0,-1.2851788997650146,1.28517746925354,1.3995380641063091e-06,0.9770468473434448,0.0,0.0,0.0,23.27070426940918,25.0,51.68512725830078,-0.0,171.93247985839844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436340332031,0.8305070400238037,0.1247373819351196,0.1123615875840187,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437255859375,0.8407174348831177,0.1297266185283661,0.1230363324284553,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94366455078125,0.8348023891448975,0.1268001943826675,0.0888519808650016,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.7987738847732544,0.1104581132531166,0.1049053445458412,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8670198917388916,0.1425368040800094,0.6417040824890137,288.9444885253906,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2171630859375,288.9480895996094,1.0,0.2377514839172363,1.0,1.0,0.0,1.0,-1.2851788997650146,1.28517746925354,1.3995380641063091e-06,0.9770468473434448,0.0,0.0,0.0,23.27070426940918,25.0,51.68512725830078,-0.0,171.93247985839844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621887207031,0.8325309157371521,0.1252834200859069,0.1128466129302978,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622802734375,0.8427693843841553,0.1302783638238906,0.1235533505678176,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.8367193937301636,0.1272919327020645,0.0891919285058975,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618835449219,0.8006280660629272,0.1108253002166748,0.105246253311634,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8685961365699768,0.1428121775388717,0.642933189868927,288.9630432128906,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2168884277344,288.96661376953125,1.0,0.2381824553012848,1.0,1.0,0.0,1.0,-1.2886743545532229,1.2886730432510376,1.406241722179402e-06,0.9798610806465148,0.0,0.0,0.0,23.24576568603516,25.0,51.631813049316406,-0.0,173.00660705566406,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8345396518707275,0.1258342713117599,0.1133361160755157,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808349609375,0.8448065519332886,0.130833238363266,0.1240733936429023,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.8386195302009583,0.1277868151664734,0.0895341485738754,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804382324219,0.8024671077728271,0.1111990138888359,0.1055934801697731,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8701369762420654,0.1430835574865341,0.6441445350646973,288.9815979003906,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2167053222656,288.9851379394531,1.0,0.2386183142662048,1.0,1.0,0.0,1.0,-1.292167901992798,1.2921664714813232,1.4129640248938813e-06,0.982675075531006,0.0,0.0,0.0,23.2241153717041,25.0,51.590293884277344,-0.0,174.0924072265625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8385376334190369,0.1269503086805343,0.1143282800912857,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8488607406616211,0.1319528669118881,0.1251228898763656,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8423944115638733,0.1287863552570343,0.0902255028486251,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.8061224222183228,0.1119681894779205,0.1063078343868255,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8731368184089661,0.1436150968074798,0.6465169787406921,289.0186462402344,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2162780761719,289.0221862792969,1.0,0.2395023107528686,1.0,1.0,0.0,1.0,-1.2991539239883425,1.2991524934768677,1.426474227628205e-06,0.9883065819740297,0.0,0.0,0.0,23.188610076904297,25.0,51.53255081176758,-0.0,176.2963409423828,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8385376334190369,0.1269503086805343,0.1143282800912857,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8488607406616211,0.1319528669118881,0.1251228898763656,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8423944115638733,0.1287863552570343,0.0902255028486251,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.8061224222183228,0.1119681894779205,0.1063078343868255,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8731368184089661,0.1436150968074798,0.6465169787406921,289.0186462402344,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2162780761719,289.0221862792969,1.0,0.2395023107528686,1.0,1.0,0.0,1.0,-1.2991539239883425,1.2991524934768677,1.426474227628205e-06,0.9883065819740297,0.0,0.0,0.0,23.188610076904297,25.0,51.53255081176758,-0.0,176.2963409423828,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548400878906,0.8425482511520386,0.128085657954216,0.1153379827737808,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8529240489006042,0.1330865025520324,0.1261856704950332,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8461723923683167,0.1297996193170547,0.0909265130758285,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8097217679023743,0.1127689480781555,0.1070520281791687,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8760643601417542,0.1441327184438705,0.6488265991210938,289.0556640625,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2162170410156,289.0592041015625,1.0,0.2403999269008636,1.0,1.0,0.0,1.0,-1.306148886680603,1.3061474561691284,1.440093342353066e-06,0.9939518570899964,0.0,0.0,0.0,23.16061019897461,25.0,51.49716567993164,-0.0,178.5408477783203,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548400878906,0.8425482511520386,0.128085657954216,0.1153379827737808,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8529240489006042,0.1330865025520324,0.1261856704950332,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8461723923683167,0.1297996193170547,0.0909265130758285,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8097217679023743,0.1127689480781555,0.1070520281791687,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8760643601417542,0.1441327184438705,0.6488265991210938,289.0556640625,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2162170410156,289.0592041015625,1.0,0.2403999269008636,1.0,1.0,0.0,1.0,-1.306148886680603,1.3061474561691284,1.440093342353066e-06,0.9939518570899964,0.0,0.0,0.0,23.16061019897461,25.0,51.49716567993164,-0.0,178.5408477783203,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8466044068336487,0.1292408853769302,0.1163656115531921,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8570262789726257,0.1342352777719497,0.1272626966238021,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8499848246574402,0.1308275759220123,0.0916377529501915,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.8132736682891846,0.1136009916663169,0.1078261733055114,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8789495825767517,0.1446374207735061,0.6510778069496155,289.0926818847656,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2165222167969,289.09619140625,1.0,0.2413088530302047,1.0,1.0,0.0,1.0,-1.31316077709198,1.3131592273712158,1.4538376262862585e-06,0.9996175765991212,0.0,0.0,0.0,23.137819290161133,25.0,51.47541427612305,-0.0,180.8238067626953,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0918884277344,0.8466044068336487,0.1292408853769302,0.1163656115531921,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8570262789726257,0.1342352777719497,0.1272626966238021,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8499848246574402,0.1308275759220123,0.0916377529501915,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.8132736682891846,0.1136009916663169,0.1078261733055114,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8789495825767517,0.1446374207735061,0.6510778069496155,289.0926818847656,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2165222167969,289.09619140625,1.0,0.2413088530302047,1.0,1.0,0.0,1.0,-1.31316077709198,1.3131592273712158,1.4538376262862585e-06,0.9996175765991212,0.0,0.0,0.0,23.137819290161133,25.0,51.47541427612305,-0.0,180.8238067626953,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8507322072982788,0.130416065454483,0.117411158978939,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8611913323402405,0.1353996992111206,0.1283544450998306,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8538569211959839,0.1318707019090652,0.0923595428466796,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.8168191909790039,0.1144630759954452,0.1086290702223777,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8818182945251465,0.1451305299997329,0.6532759666442871,289.12969970703125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2171325683594,289.1331787109375,1.0,0.2422273308038711,1.0,1.0,0.0,1.0,-1.3201950788497925,1.320193648338318,1.4677195849799318e-06,1.0053086280822754,0.0,0.0,0.0,23.118423461914062,25.0,51.46161651611328,-0.0,183.14361572265625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8507322072982788,0.130416065454483,0.117411158978939,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8611913323402405,0.1353996992111206,0.1283544450998306,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8538569211959839,0.1318707019090652,0.0923595428466796,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.8168191909790039,0.1144630759954452,0.1086290702223777,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8818182945251465,0.1451305299997329,0.6532759666442871,289.12969970703125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2171325683594,289.1331787109375,1.0,0.2422273308038711,1.0,1.0,0.0,1.0,-1.3201950788497925,1.320193648338318,1.4677195849799318e-06,1.0053086280822754,0.0,0.0,0.0,23.118423461914062,25.0,51.46161651611328,-0.0,183.14361572265625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
