time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381900,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473999023437,0.8528294563293457,0.1310110092163086,0.1179405227303505,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8633032441139221,0.1359877735376358,0.1289058029651641,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.8558217883110046,0.1323979943990707,0.092724397778511,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470642089844,0.8185993432998657,0.1149044185876846,0.1090404912829399,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8832536339759827,0.1453732550144195,0.6543573141098022,289.148193359375,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2175598144531,289.1516418457031,1.0,0.2426897287368774,1.0,1.0,0.0,1.0,-1.3237223625183103,1.323720932006836,1.47471587297332e-06,1.008164882659912,0.0,0.0,0.0,23.10955047607422,25.0,51.45659255981445,-0.0,184.31700134277344,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.8549521565437317,0.1316113173961639,0.1184746623039245,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8654375076293945,0.1365801841020584,0.1294612288475036,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.8578088283538818,0.1329295039176941,0.0930921658873558,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.8203893899917603,0.1153527125716209,0.1094586327672004,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8846917748451233,0.1456134766340255,0.655427098274231,289.16668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21807861328125,289.1701354980469,1.0,0.2431542575359344,1.0,1.0,0.0,1.0,-1.3272579908370972,1.3272565603256226,1.481752292420424e-06,1.0110297203063965,0.0,0.0,0.0,23.10110092163086,25.0,51.45254135131836,-0.0,185.49969482421875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8592798709869385,0.1328260898590088,0.1195555999875068,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8697800040245056,0.1377774029970169,0.1305834054946899,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.86185622215271,0.1340038925409317,0.0938355550169944,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8240092992782593,0.1162674948573112,0.1103121414780616,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8875889778137207,0.1460879445075988,0.6575387120246887,289.20367431640625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21929931640625,289.2071228027344,1.0,0.2440888285636901,1.0,1.0,0.0,1.0,-1.3343541622161863,1.3343526124954224,1.4959462077968055e-06,1.0167841911315918,0.0,0.0,0.0,23.08479690551757,25.0,51.44618225097656,-0.0,187.891845703125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8592798709869385,0.1328260898590088,0.1195555999875068,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8697800040245056,0.1377774029970169,0.1305834054946899,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.86185622215271,0.1340038925409317,0.0938355550169944,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8240092992782593,0.1162674948573112,0.1103121414780616,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8875889778137207,0.1460879445075988,0.6575387120246887,289.20367431640625,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21929931640625,289.2071228027344,1.0,0.2440888285636901,1.0,1.0,0.0,1.0,-1.3343541622161863,1.3343526124954224,1.4959462077968055e-06,1.0167841911315918,0.0,0.0,0.0,23.08479690551757,25.0,51.44618225097656,-0.0,187.891845703125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8637357354164124,0.1340624243021011,0.1206557527184486,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8742408156394958,0.1389952600002288,0.1317244321107864,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8660190105438232,0.1350958198308944,0.0945910364389419,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8277139067649841,0.1172102093696594,0.1111918091773986,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8905266523361206,0.1465543806552887,0.6596127152442932,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22076416015625,289.2440795898437,1.0,0.2450316846370697,1.0,1.0,0.0,1.0,-1.3414969444274902,1.3414955139160156,1.5103292980711558e-06,1.0225822925567627,0.0,0.0,0.0,23.068666458129883,25.0,51.44188690185547,-0.0,190.3231964111328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8637357354164124,0.1340624243021011,0.1206557527184486,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8742408156394958,0.1389952600002288,0.1317244321107864,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.8660190105438232,0.1350958198308944,0.0945910364389419,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8277139067649841,0.1172102093696594,0.1111918091773986,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8905266523361206,0.1465543806552887,0.6596127152442932,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22076416015625,289.2440795898437,1.0,0.2450316846370697,1.0,1.0,0.0,1.0,-1.3414969444274902,1.3414955139160156,1.5103292980711558e-06,1.0225822925567627,0.0,0.0,0.0,23.068666458129883,25.0,51.44188690185547,-0.0,190.3231964111328,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8683297038078308,0.1353189945220947,0.1217739209532737,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8788321018218994,0.1402340233325958,0.1328847408294677,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8703082203865051,0.1362045407295227,0.0953580811619758,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8315263390541077,0.1181794926524162,0.1120963841676712,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8935207724571228,0.1470142900943756,0.6616559028625488,289.27764892578125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2224426269531,289.2810363769531,1.0,0.2459825426340103,1.0,1.0,0.0,1.0,-1.3486913442611694,1.3486899137496948,1.524912931927247e-06,1.028427004814148,0.0,0.0,0.0,23.05198860168457,25.0,51.438720703125,-0.0,192.79443359375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8683297038078308,0.1353189945220947,0.1217739209532737,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8788321018218994,0.1402340233325958,0.1328847408294677,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8703082203865051,0.1362045407295227,0.0953580811619758,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8315263390541077,0.1181794926524162,0.1120963841676712,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8935207724571228,0.1470142900943756,0.6616559028625488,289.27764892578125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2224426269531,289.2810363769531,1.0,0.2459825426340103,1.0,1.0,0.0,1.0,-1.3486913442611694,1.3486899137496948,1.524912931927247e-06,1.028427004814148,0.0,0.0,0.0,23.05198860168457,25.0,51.438720703125,-0.0,192.79443359375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8730676770210266,0.1365951746702194,0.1229095682501792,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8835600018501282,0.1414938420057296,0.134064644575119,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8747307658195496,0.1373298913240432,0.0961365774273872,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8354655504226685,0.1191745549440383,0.1130252182483673,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.89658123254776,0.147468701004982,0.6636729836463928,289.31463623046875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.224365234375,289.3180236816406,1.0,0.2469415664672851,1.0,1.0,0.0,1.0,-1.3559417724609375,1.3559402227401731,1.5397072274936363e-06,1.034320831298828,0.0,0.0,0.0,23.0344295501709,25.0,51.43635177612305,-0.0,195.30694580078125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8730676770210266,0.1365951746702194,0.1229095682501792,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8835600018501282,0.1414938420057296,0.134064644575119,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8747307658195496,0.1373298913240432,0.0961365774273872,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8354655504226685,0.1191745549440383,0.1130252182483673,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.89658123254776,0.147468701004982,0.6636729836463928,289.31463623046875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.224365234375,289.3180236816406,1.0,0.2469415664672851,1.0,1.0,0.0,1.0,-1.3559417724609375,1.3559402227401731,1.5397072274936363e-06,1.034320831298828,0.0,0.0,0.0,23.0344295501709,25.0,51.43635177612305,-0.0,195.30694580078125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8754947185516357,0.1372414827346801,0.1234847456216812,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8859794735908508,0.142132818698883,0.1346630603075027,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8769962191581726,0.1378996819257736,0.0965307280421257,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320617675781,0.8374916315078735,0.1196829006075859,0.1134998351335525,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8981389403343201,0.147693857550621,0.6646717190742493,289.3331298828125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.22540283203125,289.33648681640625,1.0,0.247424691915512,1.0,1.0,0.0,1.0,-1.3595925569534302,1.359591007232666,1.5471930510102538e-06,1.037289261817932,0.0,0.0,0.0,23.025259017944336,25.0,51.43551635742188,-0.0,196.5803375244141,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8779600262641907,0.1378929167985916,0.1240644827485084,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.888435423374176,0.1427775025367736,0.1352668404579162,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8792977333068848,0.1384739577770233,0.096927985548973,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.8395568132400513,0.1201979666948318,0.1139807999134063,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8997159600257874,0.1479178518056869,0.6656649112701416,289.35162353515625,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2264709472656,289.35498046875,1.0,0.2479101866483688,1.0,1.0,0.0,1.0,-1.36326003074646,1.3632584810256958,1.5547379916824866e-06,1.040271878242493,0.0,0.0,0.0,23.01581382751465,25.0,51.43476104736328,-0.0,197.8651733398437,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.883003830909729,0.139211043715477,0.1252376437187194,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8934551477432251,0.1440843343734741,0.1364907324314117,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8840082883834839,0.1396361887454986,0.0977319553494453,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8438103199005127,0.1212483346462249,0.1149618104100227,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9029287695884703,0.1483626961708068,0.6676361560821533,289.3885803222656,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2287292480469,289.3919372558594,1.0,0.2488885670900344,1.0,1.0,0.0,1.0,-1.3706467151641846,1.3706451654434204,1.5700078392910657e-06,1.0462794303894043,0.0,0.0,0.0,22.996183395385746,25.0,51.4336166381836,-0.0,200.4702911376953,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.883003830909729,0.139211043715477,0.1252376437187194,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8934551477432251,0.1440843343734741,0.1364907324314117,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8840082883834839,0.1396361887454986,0.0977319553494453,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875732421875,0.8438103199005127,0.1212483346462249,0.1149618104100227,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9029287695884703,0.1483626961708068,0.6676361560821533,289.3885803222656,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2287292480469,289.3919372558594,1.0,0.2488885670900344,1.0,1.0,0.0,1.0,-1.3706467151641846,1.3706451654434204,1.5700078392910657e-06,1.0462794303894043,0.0,0.0,0.0,22.996183395385746,25.0,51.4336166381836,-0.0,200.4702911376953,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.888197124004364,0.1405490636825561,0.1264285594224929,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8986172080039978,0.1454142779111862,0.1377362757921219,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8888624310493469,0.1408165693283081,0.098548449575901,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8482372760772705,0.12232506275177,0.1159676760435104,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.906300723552704,0.1488039493560791,0.6695899963378906,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23114013671875,289.42889404296875,1.0,0.2498770803213119,1.0,1.0,0.0,1.0,-1.3781040906906128,1.3781025409698486,1.5855231367822853e-06,1.052343726158142,0.0,0.0,0.0,22.97556495666504,25.0,51.43276596069336,-0.0,203.1240692138672,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.888197124004364,0.1405490636825561,0.1264285594224929,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8986172080039978,0.1454142779111862,0.1377362757921219,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8888624310493469,0.1408165693283081,0.098548449575901,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.8482372760772705,0.12232506275177,0.1159676760435104,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.906300723552704,0.1488039493560791,0.6695899963378906,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23114013671875,289.42889404296875,1.0,0.2498770803213119,1.0,1.0,0.0,1.0,-1.3781040906906128,1.3781025409698486,1.5855231367822853e-06,1.052343726158142,0.0,0.0,0.0,22.97556495666504,25.0,51.43276596069336,-0.0,203.1240692138672,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8935357928276062,0.1419054269790649,0.1276358813047409,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9039260149002076,0.1467659920454025,0.1390022039413452,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8938583731651306,0.1420140415430069,0.0993767380714416,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8528451919555664,0.1234262064099311,0.1169965416193008,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9098898768424988,0.1492424309253692,0.6715301275253296,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2336730957031,289.4658508300781,1.0,0.2508755922317505,1.0,1.0,0.0,1.0,-1.385631442070007,1.3856297731399536,1.6012842252166593e-06,1.0584629774093628,0.0,0.0,0.0,22.95388412475586,25.0,51.43196868896485,-0.0,205.8267059326172,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8935357928276062,0.1419054269790649,0.1276358813047409,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.9039260149002076,0.1467659920454025,0.1390022039413452,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8938583731651306,0.1420140415430069,0.0993767380714416,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.8528451919555664,0.1234262064099311,0.1169965416193008,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9098898768424988,0.1492424309253692,0.6715301275253296,289.4625549316406,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2336730957031,289.4658508300781,1.0,0.2508755922317505,1.0,1.0,0.0,1.0,-1.385631442070007,1.3856297731399536,1.6012842252166593e-06,1.0584629774093628,0.0,0.0,0.0,22.95388412475586,25.0,51.43196868896485,-0.0,205.8267059326172,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.899019718170166,0.1432809233665466,0.1288602352142334,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9096220135688782,0.1481408029794693,0.1402897536754608,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8989979028701782,0.1432296484708786,0.1002175584435463,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8576465249061584,0.1245527863502502,0.1180493831634521,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9136837124824524,0.1496785879135131,0.6734583973884583,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236328125,289.5028076171875,1.0,0.2518850564956665,1.0,1.0,0.0,1.0,-1.3932347297668457,1.3932331800460815,1.6173058838830912e-06,1.064640760421753,0.0,0.0,0.0,22.93120002746582,25.0,51.43139266967773,-0.0,208.58154296875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.899019718170166,0.1432809233665466,0.1288602352142334,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9096220135688782,0.1481408029794693,0.1402897536754608,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8989979028701782,0.1432296484708786,0.1002175584435463,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.8576465249061584,0.1245527863502502,0.1180493831634521,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9136837124824524,0.1496785879135131,0.6734583973884583,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236328125,289.5028076171875,1.0,0.2518850564956665,1.0,1.0,0.0,1.0,-1.3932347297668457,1.3932331800460815,1.6173058838830912e-06,1.064640760421753,0.0,0.0,0.0,22.93120002746582,25.0,51.43139266967773,-0.0,208.58154296875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9018163084983826,0.1439761221408844,0.129479095339775,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9126372337341307,0.1488373428583145,0.140942096710205,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9016223549842834,0.143844649195671,0.100642941892147,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170288085937,0.8601237535476685,0.1251260489225387,0.1185851916670799,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9156538248062134,0.1498959064483642,0.6744187474250793,289.5180053710937,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2377014160156,289.52130126953125,1.0,0.2523942589759826,1.0,1.0,0.0,1.0,-1.3970674276351929,1.3970657587051392,1.6254202819254715e-06,1.0677533149719238,0.0,0.0,0.0,22.91949462890625,25.0,51.431190490722656,-0.0,209.9797821044922,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9046716094017028,0.1446761041879654,0.130102202296257,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.915748417377472,0.1495398133993148,0.1415999978780746,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9042977690696716,0.1444643139839172,0.1010715514421463,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355224609375,0.8626523613929749,0.1257056891918182,0.1191270276904106,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.91767019033432,0.1501128375530243,0.6753769516944885,289.5364990234375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23907470703125,289.539794921875,1.0,0.2529064416885376,1.0,1.0,0.0,1.0,-1.4009205102920532,1.4009188413619995,1.6336035741915111e-06,1.0708811283111572,0.0,0.0,0.0,22.90755844116211,25.0,51.4310188293457,-0.0,211.39198303222656,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9107651710510254,0.1460897475481033,0.1313606351613998,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9222142696380616,0.1509619057178497,0.1429318934679031,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9100005626678468,0.1457171887159347,0.1019381210207939,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.8678642511367798,0.1268833428621292,0.1202279925346374,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9218346476554872,0.1505457907915115,0.6772885322570801,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2419128417969,289.5767517089844,1.0,0.2539395987987518,1.0,1.0,0.0,1.0,-1.408686637878418,1.4086850881576538,1.650176159273542e-06,1.0771814584732056,0.0,0.0,0.0,22.88300895690918,25.0,51.430694580078125,-0.0,214.25845336914065,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9107651710510254,0.1460897475481033,0.1313606351613998,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9222142696380616,0.1509619057178497,0.1429318934679031,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9100005626678468,0.1457171887159347,0.1019381210207939,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.572509765625,0.8678642511367798,0.1268833428621292,0.1202279925346374,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9218346476554872,0.1505457907915115,0.6772885322570801,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2419128417969,289.5767517089844,1.0,0.2539395987987518,1.0,1.0,0.0,1.0,-1.408686637878418,1.4086850881576538,1.650176159273542e-06,1.0771814584732056,0.0,0.0,0.0,22.88300895690918,25.0,51.430694580078125,-0.0,214.25845336914065,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9172990918159484,0.1475225687026977,0.1326361745595932,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9289420247077942,0.1524083763360977,0.1442866176366806,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9161283373832704,0.1469892710447311,0.1028179749846458,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8732901811599731,0.1280867904424667,0.1213532462716102,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9261646270751952,0.1509778797626495,0.6791950464248657,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6137084960937,1.0,0.2549855709075928,1.0,1.0,0.0,1.0,-1.4165399074554443,1.4165382385253906,1.6670400100338156e-06,1.0835460424423218,0.0,0.0,0.0,22.85761833190918,25.0,51.43052291870117,-0.0,217.18460083007807,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9172990918159484,0.1475225687026977,0.1326361745595932,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9289420247077942,0.1524083763360977,0.1442866176366806,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9161283373832704,0.1469892710447311,0.1028179749846458,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8732901811599731,0.1280867904424667,0.1213532462716102,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9261646270751952,0.1509778797626495,0.6791950464248657,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6137084960937,1.0,0.2549855709075928,1.0,1.0,0.0,1.0,-1.4165399074554443,1.4165382385253906,1.6670400100338156e-06,1.0835460424423218,0.0,0.0,0.0,22.85761833190918,25.0,51.43052291870117,-0.0,217.18460083007807,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9241701364517212,0.1489733010530471,0.1339276432991027,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9358539581298828,0.1538778990507125,0.1456629335880279,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9225963354110718,0.1482795625925064,0.1037103980779647,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8789308071136475,0.1293143481016159,0.1225011870265007,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9306482076644896,0.1514100432395935,0.6810995936393738,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2472839355469,289.6506652832031,1.0,0.2560440301895141,1.0,1.0,0.0,1.0,-1.42447829246521,1.4244766235351562,1.6841944443513055e-06,1.0899728536605835,0.0,0.0,0.0,22.83128929138184,25.0,51.4303092956543,-0.0,220.17062377929688,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9241701364517212,0.1489733010530471,0.1339276432991027,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9358539581298828,0.1538778990507125,0.1456629335880279,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9225963354110718,0.1482795625925064,0.1037103980779647,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8789308071136475,0.1293143481016159,0.1225011870265007,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9306482076644896,0.1514100432395935,0.6810995936393738,289.6474304199219,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2472839355469,289.6506652832031,1.0,0.2560440301895141,1.0,1.0,0.0,1.0,-1.42447829246521,1.4244766235351562,1.6841944443513055e-06,1.0899728536605835,0.0,0.0,0.0,22.83128929138184,25.0,51.4303092956543,-0.0,220.17062377929688,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9313152432441713,0.1504425555467605,0.1352355033159256,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9429100155830384,0.1553714573383331,0.1470616310834884,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.929356575012207,0.149588942527771,0.1046159043908119,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8848132491111755,0.1305666863918304,0.1236723437905311,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9353063106536864,0.1518458575010299,0.6830155849456787,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2488708496094,289.6876220703125,1.0,0.257116287946701,1.0,1.0,0.0,1.0,-1.4325202703475952,1.432518482208252,1.7016825495375087e-06,1.096475601196289,0.0,0.0,0.0,22.8030014038086,25.0,51.43026351928711,-0.0,223.22235107421875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9313152432441713,0.1504425555467605,0.1352355033159256,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9429100155830384,0.1553714573383331,0.1470616310834884,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.929356575012207,0.149588942527771,0.1046159043908119,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8848132491111755,0.1305666863918304,0.1236723437905311,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9353063106536864,0.1518458575010299,0.6830155849456787,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2488708496094,289.6876220703125,1.0,0.257116287946701,1.0,1.0,0.0,1.0,-1.4325202703475952,1.432518482208252,1.7016825495375087e-06,1.096475601196289,0.0,0.0,0.0,22.8030014038086,25.0,51.43026351928711,-0.0,223.22235107421875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9349714517593384,0.1511848717927932,0.1358962208032608,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9464793801307678,0.156128242611885,0.1477703303098678,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9328312873840332,0.1502516269683838,0.1050741523504257,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8878527283668518,0.1312030702829361,0.1242674887180328,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9377033114433287,0.1520653516054153,0.6839805841445923,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2496643066406,289.7060852050781,1.0,0.2576585114002228,1.0,1.0,0.0,1.0,-1.436587691307068,1.4365860223770142,1.7105695633290452e-06,1.0997614860534668,0.0,0.0,0.0,22.788005828857425,25.0,51.430477142333984,-0.0,224.77587890625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.938661515712738,0.1519317030906677,0.1365609914064407,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9500570297241212,0.1568910032510757,0.1484846174716949,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.936348795890808,0.1509190797805786,0.1055356934666633,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8909504413604736,0.131845474243164,0.1248683035373687,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.940135419368744,0.1522856652736663,0.6849493384361267,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2504577636719,289.7245788574219,1.0,0.2582044303417206,1.0,1.0,0.0,1.0,-1.440681219100952,1.4406794309616089,1.719542183309386e-06,1.1030662059783936,0.0,0.0,0.0,22.77269172668457,25.0,51.43074035644531,-0.0,226.346923828125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9461061954498292,0.1534391343593597,0.1379027366638183,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.957209289073944,0.1584348231554031,0.1499303132295608,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9434797167778016,0.1522686183452606,0.1064688637852668,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8973209857940674,0.1331486999988556,0.1260872185230255,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450968503952026,0.152728721499443,0.6868971586227417,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2520446777344,289.76153564453125,1.0,0.2593079805374145,1.0,1.0,0.0,1.0,-1.448949694633484,1.4489480257034302,1.737753109409823e-06,1.1097352504730225,0.0,0.0,0.0,22.74114418029785,25.0,51.431278228759766,-0.0,229.5432586669922,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9461061954498292,0.1534391343593597,0.1379027366638183,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.957209289073944,0.1584348231554031,0.1499303132295608,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9434797167778016,0.1522686183452606,0.1064688637852668,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8973209857940674,0.1331486999988556,0.1260872185230255,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450968503952026,0.152728721499443,0.6868971586227417,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2520446777344,289.76153564453125,1.0,0.2593079805374145,1.0,1.0,0.0,1.0,-1.448949694633484,1.4489480257034302,1.737753109409823e-06,1.1097352504730225,0.0,0.0,0.0,22.74114418029785,25.0,51.431278228759766,-0.0,229.5432586669922,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9535627961158752,0.1549638360738754,0.139259859919548,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9642964005470276,0.1600019037723541,0.1513977944850921,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9506694674491882,0.1536367088556289,0.1074148640036583,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9039185643196106,0.1344751864671707,0.1273279786109924,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501601457595824,0.153174802660942,0.688857913017273,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253662109375,289.7984924316406,1.0,0.2604266107082367,1.0,1.0,0.0,1.0,-1.457318902015686,1.4573171138763428,1.7563044139023989e-06,1.1164764165878296,0.0,0.0,0.0,22.70880699157715,45.0,51.43174743652344,-0.0,232.81134033203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
