time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384000,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9535627961158752,0.1549638360738754,0.139259859919548,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9642964005470276,0.1600019037723541,0.1513977944850921,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9506694674491882,0.1536367088556289,0.1074148640036583,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9039185643196106,0.1344751864671707,0.1273279786109924,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9501601457595824,0.153174802660942,0.688857913017273,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253662109375,289.7984924316406,1.0,0.2604266107082367,1.0,1.0,0.0,1.0,-1.457318902015686,1.4573171138763428,1.7563044139023989e-06,1.1164764165878296,0.0,0.0,0.0,22.70880699157715,45.0,51.43174743652344,-0.0,232.81134033203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8790479898452759,0.1568315774202346,0.140993133187294,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.888653039932251,0.1619323045015335,0.1532741785049438,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8763098120689392,0.1553585082292556,0.1086578294634819,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8393862247467041,0.1361671686172485,0.1289788335561752,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8741118311882019,0.1539703756570816,0.6926838755607605,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2583312988281,289.8354187011719,1.0,0.2690741121768951,1.0,1.0,0.0,1.0,-1.46971595287323,1.4697141647338867,1.783934180821234e-06,1.1263779401779177,0.0,0.0,0.0,27.66971969604492,65.0,51.42820739746094,-0.0,250.24392700195312,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8790479898452759,0.1568315774202346,0.140993133187294,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.888653039932251,0.1619323045015335,0.1532741785049438,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8763098120689392,0.1553585082292556,0.1086578294634819,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8393862247467041,0.1361671686172485,0.1289788335561752,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8741118311882019,0.1539703756570816,0.6926838755607605,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2583312988281,289.8354187011719,1.0,0.2690741121768951,1.0,1.0,0.0,1.0,-1.46971595287323,1.4697141647338867,1.783934180821234e-06,1.1263779401779177,0.0,0.0,0.0,27.66971969604492,65.0,51.42820739746094,-0.0,250.24392700195312,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8125567436218262,0.1591827422380447,0.1433320790529251,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8208418488502502,0.1644088476896286,0.155838057398796,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8099633455276489,0.1576015055179596,0.1103937774896621,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749785780906677,0.1384142190217971,0.1313244849443435,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8064276576042175,0.1553147733211517,0.6997650861740112,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676696777344,289.8724670410156,1.0,0.2830284535884857,1.0,1.0,0.0,1.0,-1.48900043964386,1.4889986515045166,1.82746191512706e-06,1.1417688131332395,0.0,0.0,0.0,36.67227554321289,53.0,51.54104995727539,-0.0,281.1897277832031,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8125567436218262,0.1591827422380447,0.1433320790529251,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8208418488502502,0.1644088476896286,0.155838057398796,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8099633455276489,0.1576015055179596,0.1103937774896621,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7749785780906677,0.1384142190217971,0.1313244849443435,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8064276576042175,0.1553147733211517,0.6997650861740112,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2676696777344,289.8724670410156,1.0,0.2830284535884857,1.0,1.0,0.0,1.0,-1.48900043964386,1.4889986515045166,1.82746191512706e-06,1.1417688131332395,0.0,0.0,0.0,36.67227554321289,53.0,51.54104995727539,-0.0,281.1897277832031,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8008712530136108,0.1604814678430557,0.1445488482713699,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8096598982810974,0.1657968163490295,0.1571953743696212,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.798133909702301,0.1588621139526367,0.1113099753856659,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7641095519065857,0.1396913826465606,0.1325764507055282,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.7938187122344971,0.156139388680458,0.7036750912666321,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2733459472656,289.8910827636719,1.0,0.2867673337459564,1.0,1.0,0.0,1.0,-1.4993865489959717,1.4993846416473389,1.8512082533561625e-06,1.150077223777771,0.0,0.0,0.0,39.17707443237305,53.0,51.6380615234375,-0.0,292.1990051269531,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7992035150527954,0.1618575006723404,0.1457749456167221,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8081094622612,0.1672760099172592,0.1585773378610611,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7964356541633606,0.1602080017328262,0.1122398525476455,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7628625631332397,0.1410622894763946,0.1338555961847305,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7914220690727234,0.1570567488670349,0.7077099680900574,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2795104980469,289.9096984863281,1.0,0.2890112996101379,1.0,1.0,0.0,1.0,-1.510012984275818,1.510011076927185,1.875692987596267e-06,1.1585618257522583,0.0,0.0,0.0,40.071136474609375,41.0,51.69648361206055,-0.0,299.3236083984375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8143999576568604,0.1648146957159042,0.1482971012592315,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8229881525039673,0.1704750955104828,0.1614501178264618,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8117172122001648,0.1631250977516174,0.1141688525676727,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7781034111976624,0.1440514773130417,0.1365294903516769,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054278492927551,0.159135103225708,0.7163124084472656,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29296875,289.9469909667969,1.0,0.289957046508789,1.0,1.0,0.0,1.0,-1.5323423147201538,1.5323402881622314,1.927804532897426e-06,1.1763737201690674,0.0,0.0,0.0,38.66743087768555,29.0,51.78411865234375,-0.0,306.0303039550781,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8143999576568604,0.1648146957159042,0.1482971012592315,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8229881525039673,0.1704750955104828,0.1614501178264618,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8117172122001648,0.1631250977516174,0.1141688525676727,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7781034111976624,0.1440514773130417,0.1365294903516769,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054278492927551,0.159135103225708,0.7163124084472656,289.94390869140625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29296875,289.9469909667969,1.0,0.289957046508789,1.0,1.0,0.0,1.0,-1.5323423147201538,1.5323402881622314,1.927804532897426e-06,1.1763737201690674,0.0,0.0,0.0,38.66743087768555,29.0,51.78411865234375,-0.0,306.0303039550781,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8532375693321228,0.1680205911397934,0.1509245932102203,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8628906607627869,0.1739665120840072,0.1644760817289352,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.850433886051178,0.1663156151771545,0.1161975041031837,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8186632394790649,0.1473407596349716,0.1393644511699676,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8428531289100647,0.1615069210529327,0.7256514430046082,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074951171875,289.9843139648437,1.0,0.2873759567737579,1.0,1.0,0.0,1.0,-1.556179404258728,1.5561773777008057,1.984427399293054e-06,1.195364236831665,0.0,0.0,0.0,33.97404098510742,25.0,51.84682083129883,-0.0,304.89892578125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8532375693321228,0.1680205911397934,0.1509245932102203,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8628906607627869,0.1739665120840072,0.1644760817289352,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.850433886051178,0.1663156151771545,0.1161975041031837,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8186632394790649,0.1473407596349716,0.1393644511699676,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8428531289100647,0.1615069210529327,0.7256514430046082,289.98126220703125,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074951171875,289.9843139648437,1.0,0.2873759567737579,1.0,1.0,0.0,1.0,-1.556179404258728,1.5561773777008057,1.984427399293054e-06,1.195364236831665,0.0,0.0,0.0,33.97404098510742,25.0,51.84682083129883,-0.0,304.89892578125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9146167039871216,0.1714499741792678,0.1537531614303589,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9272414445877076,0.1777264177799224,0.1677557379007339,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.91119384765625,0.1697554588317871,0.1184002980589866,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8747499585151672,0.1509049832820892,0.1424597650766372,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9007426500320436,0.164144828915596,0.7361881732940674,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226928710937,290.02166748046875,1.0,0.2853861153125763,1.0,1.0,0.0,1.0,-1.5825225114822388,1.5825204849243164,2.048188434855547e-06,1.2163138389587402,0.0,0.0,0.0,29.149311065673828,25.0,51.89684677124024,-0.0,304.5330810546875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9146167039871216,0.1714499741792678,0.1537531614303589,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9272414445877076,0.1777264177799224,0.1677557379007339,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.91119384765625,0.1697554588317871,0.1184002980589866,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8747499585151672,0.1509049832820892,0.1424597650766372,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9007426500320436,0.164144828915596,0.7361881732940674,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226928710937,290.02166748046875,1.0,0.2853861153125763,1.0,1.0,0.0,1.0,-1.5825225114822388,1.5825204849243164,2.048188434855547e-06,1.2163138389587402,0.0,0.0,0.0,29.149311065673828,25.0,51.89684677124024,-0.0,304.5330810546875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9835363030433656,0.1750463843345642,0.1568049639463424,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9867674112319946,0.1817508786916732,0.1670551747083664,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9807921051979064,0.1733881086111068,0.1207943856716156,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432448148727416,0.1546850353479385,0.1458360254764557,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9697457551956176,0.1669887602329254,0.7480155825614929,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3381042480469,290.059326171875,1.0,0.2850790023803711,1.0,1.0,0.0,1.0,-1.6067546606063845,1.6067525148391724,2.1082644252601312e-06,1.235832691192627,0.0,0.0,0.0,25.94806861877441,45.0,52.10271835327149,-0.0,307.47509765625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9835363030433656,0.1750463843345642,0.1568049639463424,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9867674112319946,0.1817508786916732,0.1670551747083664,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9807921051979064,0.1733881086111068,0.1207943856716156,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9432448148727416,0.1546850353479385,0.1458360254764557,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9697457551956176,0.1669887602329254,0.7480155825614929,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3381042480469,290.059326171875,1.0,0.2850790023803711,1.0,1.0,0.0,1.0,-1.6067546606063845,1.6067525148391724,2.1082644252601312e-06,1.235832691192627,0.0,0.0,0.0,25.94806861877441,45.0,52.10271835327149,-0.0,307.47509765625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9834439754486084,0.1769320517778396,0.1585263013839721,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9876676201820374,0.1842618584632873,0.1695043295621872,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.9806788563728333,0.1752824038267135,0.1221125945448875,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.9437022805213928,0.1566569954156875,0.1476742774248123,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9689717292785645,0.1684911549091339,0.754628598690033,290.0745849609375,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3471984863281,290.0775451660156,1.0,0.2883926928043365,1.0,1.0,0.0,1.0,-1.622231125831604,1.622228980064392,2.146572342098807e-06,1.2477489709854126,0.0,0.0,0.0,26.440040588378903,45.0,51.726844787597656,-0.0,316.6677551269531,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9759560823440552,0.1788300722837448,0.1601908057928085,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.987614631652832,0.1862846910953521,0.1756961494684219,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9731605052947998,0.1772252917289734,0.1234562247991561,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9353713989257812,0.1586907655000686,0.1495932936668396,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9602060914039612,0.1700523793697357,0.7616192698478699,290.0931701660156,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35479736328125,290.09619140625,1.0,0.2937708795070648,1.0,1.0,0.0,1.0,-1.6498254537582395,1.6498233079910278,2.2166038888826733e-06,1.269540309906006,0.0,0.0,0.0,27.63778114318848,65.0,51.84385299682617,-0.0,332.7420654296875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8806113600730896,0.1826697140932083,0.1639073491096496,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.893121063709259,0.1904610991477966,0.1798664927482605,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8781022429466248,0.181172490119934,0.1264181584119796,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8475661277770996,0.1628365218639373,0.1537877172231674,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8652985692024231,0.1732369661331176,0.7772276997566223,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3687438964844,290.134033203125,1.0,0.3079576790332794,1.0,1.0,0.0,1.0,-1.6817457675933838,1.6817435026168823,2.2996212010184536e-06,1.2949469089508057,0.0,0.0,0.0,36.10323333740234,85.0,52.11544418334961,-0.0,374.631591796875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8806113600730896,0.1826697140932083,0.1639073491096496,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.893121063709259,0.1904610991477966,0.1798664927482605,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8781022429466248,0.181172490119934,0.1264181584119796,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8475661277770996,0.1628365218639373,0.1537877172231674,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8652985692024231,0.1732369661331176,0.7772276997566223,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3687438964844,290.134033203125,1.0,0.3079576790332794,1.0,1.0,0.0,1.0,-1.6817457675933838,1.6817435026168823,2.2996212010184536e-06,1.2949469089508057,0.0,0.0,0.0,36.10323333740234,85.0,52.11544418334961,-0.0,374.631591796875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8182764649391174,0.1866095215082168,0.1678325235843658,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8292006254196167,0.1948689371347427,0.1844141781330108,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.816339373588562,0.1852499842643737,0.1295617520809173,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884993553161621,0.1671356856822967,0.1582494676113128,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8038315773010254,0.1765570491552353,0.7940205335617065,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826904296875,290.171630859375,1.0,0.3261546194553375,1.0,1.0,0.0,1.0,-1.721211075782776,1.721208572387695,2.404608039796585e-06,1.3261288404464722,0.0,0.0,0.0,47.98103332519531,73.0,52.169864654541016,-0.0,431.4264526367188,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8182764649391174,0.1866095215082168,0.1678325235843658,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8292006254196167,0.1948689371347427,0.1844141781330108,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.816339373588562,0.1852499842643737,0.1295617520809173,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7884993553161621,0.1671356856822967,0.1582494676113128,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8038315773010254,0.1765570491552353,0.7940205335617065,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826904296875,290.171630859375,1.0,0.3261546194553375,1.0,1.0,0.0,1.0,-1.721211075782776,1.721208572387695,2.404608039796585e-06,1.3261288404464722,0.0,0.0,0.0,47.98103332519531,73.0,52.169864654541016,-0.0,431.4264526367188,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052151799201965,0.1906596571207046,0.1715942323207855,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169753551483154,0.1994668990373611,0.1888760477304458,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8034254312515259,0.1894616484642028,0.1325967758893966,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766191363334656,0.171587198972702,0.1625830978155136,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7897874116897583,0.1800127625465393,0.8101304173469543,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963623046875,290.2093200683594,1.0,0.3355655372142792,1.0,1.0,0.0,1.0,-1.7592757940292358,1.7592732906341553,2.508605575712864e-06,1.3562003374099731,0.0,0.0,0.0,53.11264419555664,61.0,52.21376800537109,-0.0,469.6491088867188,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052151799201965,0.1906596571207046,0.1715942323207855,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169753551483154,0.1994668990373611,0.1888760477304458,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8034254312515259,0.1894616484642028,0.1325967758893966,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766191363334656,0.171587198972702,0.1625830978155136,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7897874116897583,0.1800127625465393,0.8101304173469543,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3963623046875,290.2093200683594,1.0,0.3355655372142792,1.0,1.0,0.0,1.0,-1.7592757940292358,1.7592732906341553,2.508605575712864e-06,1.3562003374099731,0.0,0.0,0.0,53.11264419555664,61.0,52.21376800537109,-0.0,469.6491088867188,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169524073600769,0.1948755532503128,0.1752794235944748,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8288281559944153,0.2042773067951202,0.1933069974184036,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.815532386302948,0.1938542127609253,0.135583683848381,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7897088527679443,0.1762327402830124,0.166864737868309,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8013172745704651,0.1836472600698471,0.825923502445221,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100646972656,290.2469177246094,1.0,0.3395155966281891,1.0,1.0,0.0,1.0,-1.7967116832733154,1.796709060668945,2.613416882013553e-06,1.3857097625732422,0.0,0.0,0.0,52.51547622680664,49.0,52.17982864379883,-0.0,491.4790954589844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169524073600769,0.1948755532503128,0.1752794235944748,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8288281559944153,0.2042773067951202,0.1933069974184036,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.815532386302948,0.1938542127609253,0.135583683848381,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7897088527679443,0.1762327402830124,0.166864737868309,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8013172745704651,0.1836472600698471,0.825923502445221,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100646972656,290.2469177246094,1.0,0.3395155966281891,1.0,1.0,0.0,1.0,-1.7967116832733154,1.796709060668945,2.613416882013553e-06,1.3857097625732422,0.0,0.0,0.0,52.51547622680664,49.0,52.17982864379883,-0.0,491.4790954589844,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8295628428459167,0.1970509141683578,0.1771230697631836,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419110178947449,0.206764668226242,0.1955379545688629,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8282881379127502,0.1961239874362945,0.1370820254087448,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037588596343994,0.1786340028047561,0.1690168678760528,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8143012523651123,0.1855386346578598,0.8338519334793091,290.26300048828125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.41656494140625,290.26568603515625,1.0,0.3400091230869293,1.0,1.0,0.0,1.0,-1.8155072927474976,1.815504670143128,2.6669902126741363e-06,1.4005076885223389,0.0,0.0,0.0,50.662391662597656,49.0,52.15912628173828,-0.0,497.9344482421875,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8473799228668213,0.1992700695991516,0.1789761781692505,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607770800590515,0.209304928779602,0.1977875232696533,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.846185028553009,0.1984418928623199,0.1385906636714935,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8222136497497559,0.1810868084430694,0.1711861044168472,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314840793609619,0.1874791383743286,0.8418506383895874,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42315673828125,290.28448486328125,1.0,0.3397956490516662,1.0,1.0,0.0,1.0,-1.83445417881012,1.83445143699646,2.7216344733460573e-06,1.4154129028320312,0.0,0.0,0.0,48.0267219543457,37.0,52.13842391967773,-0.0,502.1466369628906,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101473093032836,0.2038387209177017,0.1827285885810852,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9279046654701232,0.2145435214042663,0.2023612409830093,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090400338172911,0.2032224684953689,0.1416535526514053,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817333579063416,0.1861480772495269,0.1755964159965515,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8907701373100281,0.1915081292390823,0.8581557869911194,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4364929199219,290.3219909667969,1.0,0.3377790749073028,1.0,1.0,0.0,1.0,-1.873003840446472,1.8730010986328125,2.834789711414487e-06,1.445704460144043,0.0,0.0,0.0,40.88847351074219,25.0,52.101806640625,-0.0,505.2286071777344,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101473093032836,0.2038387209177017,0.1827285885810852,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9279046654701232,0.2145435214042663,0.2023612409830093,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090400338172911,0.2032224684953689,0.1416535526514053,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8817333579063416,0.1861480772495269,0.1755964159965515,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8907701373100281,0.1915081292390823,0.8581557869911194,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4364929199219,290.3219909667969,1.0,0.3377790749073028,1.0,1.0,0.0,1.0,-1.873003840446472,1.8730010986328125,2.834789711414487e-06,1.445704460144043,0.0,0.0,0.0,40.88847351074219,25.0,52.101806640625,-0.0,505.2286071777344,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9913949370384216,0.2085247486829757,0.186680182814598,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9742034673690796,0.2207350730895996,0.185002326965332,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9908379912376404,0.2081418633460998,0.1448857486248016,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660056829452516,0.1913632601499557,0.1802500486373901,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9735036492347716,0.1956817209720611,0.8755713701248169,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4523620605469,290.36041259765625,1.0,0.3332140445709228,1.0,1.0,0.0,1.0,-1.8847520351409912,1.884749174118042,2.8709316666208906e-06,1.4557371139526367,0.0,0.0,0.0,34.91472244262695,45.0,52.59563446044922,-0.0,494.6451416015625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9913949370384216,0.2085247486829757,0.186680182814598,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9742034673690796,0.2207350730895996,0.185002326965332,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9908379912376404,0.2081418633460998,0.1448857486248016,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9660056829452516,0.1913632601499557,0.1802500486373901,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9735036492347716,0.1956817209720611,0.8755713701248169,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4523620605469,290.36041259765625,1.0,0.3332140445709228,1.0,1.0,0.0,1.0,-1.8847520351409912,1.884749174118042,2.8709316666208906e-06,1.4557371139526367,0.0,0.0,0.0,34.91472244262695,45.0,52.59563446044922,-0.0,494.6451416015625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932800292969,0.980875849723816,0.2143846154212951,0.1790525466203689,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9735713005065918,0.2292046993970871,0.1839919537305832,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.9837103486061096,0.213975504040718,0.1406523734331131,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932189941406,0.9757066965103148,0.1967706531286239,0.1852852553129196,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.981010675430298,0.2000624388456344,0.89482182264328,290.3937072753906,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4816589355469,290.3962707519531,1.0,0.3380274772644043,1.0,1.0,0.0,1.0,-1.9095871448516848,1.9095841646194456,2.944563675555401e-06,1.4743808507919312,0.0,0.0,0.0,35.41892623901367,65.0,51.34372329711914,-0.0,510.1050109863281,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932800292969,0.980875849723816,0.2143846154212951,0.1790525466203689,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931884765625,0.9735713005065918,0.2292046993970871,0.1839919537305832,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.9837103486061096,0.213975504040718,0.1406523734331131,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3932189941406,0.9757066965103148,0.1967706531286239,0.1852852553129196,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.981010675430298,0.2000624388456344,0.89482182264328,290.3937072753906,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4816589355469,290.3962707519531,1.0,0.3380274772644043,1.0,1.0,0.0,1.0,-1.9095871448516848,1.9095841646194456,2.944563675555401e-06,1.4743808507919312,0.0,0.0,0.0,35.41892623901367,65.0,51.34372329711914,-0.0,510.1050109863281,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9949159026145936,0.2204231768846511,0.1972368508577346,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9811861515045166,0.2366588562726974,0.1973592191934585,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.994374692440033,0.2200315743684768,0.1530744880437851,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9708795547485352,0.2025264948606491,0.1907196789979934,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9747629761695862,0.2048230022192001,0.9161309599876404,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5045166015625,290.4330749511719,1.0,0.3507673442363739,1.0,1.0,0.0,1.0,-1.9759587049484253,1.975955486297608,3.149003759972402e-06,1.5258543491363523,0.0,0.0,0.0,38.09126281738281,85.0,51.72816848754883,-0.0,571.1915283203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9949159026145936,0.2204231768846511,0.1972368508577346,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9811861515045166,0.2366588562726974,0.1973592191934585,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.994374692440033,0.2200315743684768,0.1530744880437851,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9708795547485352,0.2025264948606491,0.1907196789979934,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9747629761695862,0.2048230022192001,0.9161309599876404,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5045166015625,290.4330749511719,1.0,0.3507673442363739,1.0,1.0,0.0,1.0,-1.9759587049484253,1.975955486297608,3.149003759972402e-06,1.5258543491363523,0.0,0.0,0.0,38.09126281738281,85.0,51.72816848754883,-0.0,571.1915283203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
