time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386100,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9832690954208374,0.222464382648468,0.1993670910596847,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4489440917969,0.9886040687561036,0.2397637814283371,0.2140480726957321,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.982979416847229,0.2224135100841522,0.1549048423767089,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44879150390625,0.9577212929725648,0.2053922116756439,0.1934568434953689,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488220214844,0.9610620141029358,0.2071724385023117,0.9268405437469482,290.4493103027344,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5096740722656,290.45196533203125,1.0,0.3600880801677704,1.0,1.0,0.0,1.0,-2.024410009384156,2.024406671524048,3.3037440516636707e-06,1.5638595819473269,0.0,0.0,0.0,40.73625564575195,85.0,52.07615280151367,-0.0,614.5517578125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9453145861625672,0.2246248871088028,0.2014127075672149,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.970244824886322,0.241749957203865,0.2283704280853271,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.94546777009964,0.2248727530241012,0.1567219048738479,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.9175406694412231,0.2082773745059967,0.1963274925947189,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.9201186299324036,0.2095198184251785,0.9380967020988464,290.4688720703125,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5082702636719,290.4715881347656,1.0,0.3704444468021393,1.0,1.0,0.0,1.0,-2.066075801849365,2.066072463989258,3.441018861849443e-06,1.5971542596817017,0.0,0.0,0.0,45.77129364013672,105.0,52.817474365234375,-0.0,664.1558227539062,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8548982739448547,0.2292543351650238,0.206007182598114,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8754103183746338,0.246283620595932,0.2329682856798172,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8556502461433411,0.2299946695566177,0.160660445690155,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8361165523529053,0.2140557318925857,0.2023371160030365,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8366289734840393,0.214188277721405,0.9616811275482178,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50714111328125,290.5094299316406,1.0,0.3916422128677368,1.0,1.0,0.0,1.0,-2.116969585418701,2.116966009140014,3.610542307797005e-06,1.6364049911499023,0.0,0.0,0.0,61.70878219604492,123.0,52.51386260986328,-0.0,763.885009765625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8548982739448547,0.2292543351650238,0.206007182598114,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8754103183746338,0.246283620595932,0.2329682856798172,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8556502461433411,0.2299946695566177,0.160660445690155,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8361165523529053,0.2140557318925857,0.2023371160030365,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8366289734840393,0.214188277721405,0.9616811275482178,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50714111328125,290.5094299316406,1.0,0.3916422128677368,1.0,1.0,0.0,1.0,-2.116969585418701,2.116966009140014,3.610542307797005e-06,1.6364049911499023,0.0,0.0,0.0,61.70878219604492,123.0,52.51386260986328,-0.0,763.885009765625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.808687150478363,0.234183207154274,0.2109501510858535,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8271393775939941,0.2516809105873108,0.2385029047727584,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8099032640457153,0.2353685796260833,0.1648191064596176,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7913399338722229,0.2199503779411316,0.208484798669815,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7904700040817261,0.2189517617225647,0.9857973456382751,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5125732421875,290.5470275878906,1.0,0.4132351577281952,1.0,1.0,0.0,1.0,-2.170895576477051,2.170891761779785,3.795621296376339e-06,1.6783859729766846,0.0,0.0,0.0,78.81690216064453,111.0,52.30801773071289,-0.0,875.3134765625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.808687150478363,0.234183207154274,0.2109501510858535,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8271393775939941,0.2516809105873108,0.2385029047727584,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8099032640457153,0.2353685796260833,0.1648191064596176,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7913399338722229,0.2199503779411316,0.208484798669815,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7904700040817261,0.2189517617225647,0.9857973456382751,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5125732421875,290.5470275878906,1.0,0.4132351577281952,1.0,1.0,0.0,1.0,-2.170895576477051,2.170891761779785,3.795621296376339e-06,1.6783859729766846,0.0,0.0,0.0,78.81690216064453,111.0,52.30801773071289,-0.0,875.3134765625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7990933656692505,0.2392970919609069,0.2157003730535507,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8184367418289185,0.2575429379940033,0.2441523522138595,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8008109927177429,0.2409231811761856,0.1688208580017089,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7833720445632935,0.2259716838598251,0.2143557071685791,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7811915874481201,0.2238310724496841,1.008547306060791,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.5846862792969,1.0,0.4250092208385467,1.0,1.0,0.0,1.0,-2.222571611404419,2.2225677967071533,3.977666892751586e-06,1.7186285257339478,0.0,0.0,0.0,86.07537841796875,99.0,52.21586227416992,-0.0,952.4969482421876,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7990933656692505,0.2392970919609069,0.2157003730535507,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8184367418289185,0.2575429379940033,0.2441523522138595,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8008109927177429,0.2409231811761856,0.1688208580017089,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7833720445632935,0.2259716838598251,0.2143557071685791,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7811915874481201,0.2238310724496841,1.008547306060791,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.5846862792969,1.0,0.4250092208385467,1.0,1.0,0.0,1.0,-2.222571611404419,2.2225677967071533,3.977666892751586e-06,1.7186285257339478,0.0,0.0,0.0,86.07537841796875,99.0,52.21586227416992,-0.0,952.4969482421876,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8091434240341187,0.2446080595254898,0.2203485518693924,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8283310532569885,0.2637520134449005,0.249861404299736,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8112522959709167,0.2466792464256286,0.1727446317672729,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7946857213973999,0.2321708649396896,0.2200922220945358,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7911694645881653,0.2288800030946731,1.0306216478347778,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311507940292358,1.0,1.0,0.0,1.0,-2.273131847381592,2.273127555847168,4.160061507718638e-06,1.7579290866851809,0.0,0.0,0.0,85.95765686035156,87.0,52.10395050048828,-0.0,1003.2727661132812,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8091434240341187,0.2446080595254898,0.2203485518693924,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8283310532569885,0.2637520134449005,0.249861404299736,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8112522959709167,0.2466792464256286,0.1727446317672729,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7946857213973999,0.2321708649396896,0.2200922220945358,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7911694645881653,0.2288800030946731,1.0306216478347778,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311507940292358,1.0,1.0,0.0,1.0,-2.273131847381592,2.273127555847168,4.160061507718638e-06,1.7579290866851809,0.0,0.0,0.0,85.95765686035156,87.0,52.10395050048828,-0.0,1003.2727661132812,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.81895911693573,0.2473343312740326,0.2226655781269073,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8383437395095825,0.2669639587402344,0.2527475655078888,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.821204662322998,0.2496327608823776,0.1747036576271057,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8056433200836182,0.2353432178497314,0.2229524701833725,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8014563322067261,0.2314746677875518,1.041609287261963,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355529785156,290.6408996582031,1.0,0.4327921867370605,1.0,1.0,0.0,1.0,-2.298369169235229,2.2983648777008057,4.252699454809772e-06,1.7775299549102783,0.0,0.0,0.0,84.00144958496094,87.0,52.05893325805664,-0.0,1021.926025390625,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8315495252609253,0.2501036822795868,0.2249874621629715,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8518167734146118,0.2702368497848511,0.2556573152542114,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8340260982513428,0.2526336014270782,0.1766691356897354,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8192139863967896,0.2385631501674652,0.2258210778236389,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8146888613700867,0.2341154366731643,1.052630066871643,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5409545898437,290.6596069335937,1.0,0.4337959885597229,1.0,1.0,0.0,1.0,-2.3236989974975586,2.323694467544556,4.346742116467794e-06,1.7971926927566528,0.0,0.0,0.0,81.14130401611328,75.0,52.01984405517578,-0.0,1037.43408203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8689090609550476,0.2557646334171295,0.2296643406152725,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8923667669296265,0.2769504487514496,0.2615571618080139,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8721787333488464,0.2587730586528778,0.1806358397006988,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.856550395488739,0.2451451271772384,0.2316095530986786,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504906296730042,0.2395348995923996,1.0748968124389648,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522155761719,290.6969909667969,1.0,0.4344672858715057,1.0,1.0,0.0,1.0,-2.374871015548706,2.374866485595703,4.539981546258787e-06,1.836890459060669,0.0,0.0,0.0,73.37162017822266,63.0,51.95830535888672,-0.0,1061.52099609375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8689090609550476,0.2557646334171295,0.2296643406152725,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8923667669296265,0.2769504487514496,0.2615571618080139,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8721787333488464,0.2587730586528778,0.1806358397006988,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.856550395488739,0.2451451271772384,0.2316095530986786,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504906296730042,0.2395348995923996,1.0748968124389648,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522155761719,290.6969909667969,1.0,0.4344672858715057,1.0,1.0,0.0,1.0,-2.374871015548706,2.374866485595703,4.539981546258787e-06,1.836890459060669,0.0,0.0,0.0,73.37162017822266,63.0,51.95830535888672,-0.0,1061.52099609375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9370315670967102,0.2615772783756256,0.2344046682119369,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9650034308433532,0.2838689088821411,0.267575591802597,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9416472911834716,0.2650880217552185,0.1846677660942077,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9230815768241882,0.2519119083881378,0.2374940663576126,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9138787388801576,0.2451336830854416,1.097596287727356,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56378173828125,290.7343139648437,1.0,0.43405482172966,1.0,1.0,0.0,1.0,-2.426977634429932,2.4269728660583496,4.741203156299889e-06,1.877282977104187,0.0,0.0,0.0,63.67849349975586,51.0,51.91432189941406,-0.0,1079.4827880859375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9370315670967102,0.2615772783756256,0.2344046682119369,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9650034308433532,0.2838689088821411,0.267575591802597,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9416472911834716,0.2650880217552185,0.1846677660942077,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9230815768241882,0.2519119083881378,0.2374940663576126,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9138787388801576,0.2451336830854416,1.097596287727356,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56378173828125,290.7343139648437,1.0,0.43405482172966,1.0,1.0,0.0,1.0,-2.426977634429932,2.4269728660583496,4.741203156299889e-06,1.877282977104187,0.0,0.0,0.0,63.67849349975586,51.0,51.91432189941406,-0.0,1079.4827880859375,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.9973381161689758,0.2668416202068329,0.2388420403003692,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664794921875,0.9983698129653932,0.2908311188220978,0.2525971829891205,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664489746094,0.9985035061836244,0.2708457708358764,0.1866723746061325,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76641845703125,0.9885624647140504,0.2580620944499969,0.2429950833320617,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.766357421875,0.9802764058113098,0.2502337098121643,1.119001865386963,290.76678466796875,289.1046142578125,290.79949951171875,289.1446838378906,290.7986755371094,297.5756530761719,290.7686462402344,1.0,0.4320551455020904,1.0,1.0,0.0,1.0,-2.450064420700073,2.450059652328491,4.832957529288251e-06,1.895785450935364,0.9615091681480408,0.9615091681480408,0.0,57.18228149414063,51.0,52.40491485595703,-0.0,1077.9727783203125,1.0,283.1597595214844,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.2571972423410085e-22,-6.256571202326624e-22,-6.261394848131627e-26,0.0,0.0,-0.0,3.30682669300586e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9985560178756714,0.2674543261528015,0.2384312003850937,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9980922937393188,0.2918362319469452,0.2505910992622375,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9980922937393188,0.2715692222118377,0.185085728764534,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.76812744140625,0.9910848736763,0.2587748169898987,0.2436591237783432,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7681579589844,0.9829017519950868,0.2508244216442108,1.121605634689331,290.7678527832031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57781982421875,290.74871826171875,1.0,0.4315443634986877,1.0,1.0,0.0,1.0,-2.4482262134552,2.448221445083618,4.826008989766706e-06,1.8945175409317017,0.9639027714729308,0.9639027714729308,0.0,56.8951416015625,71.0,743.4281616210938,-0.0,1075.1240234375,1.0,283.1722717285156,288.64599609375,290.3675537109375,290.68377685546875,293.1499938964844,293.1499938964844,283.1499938964844,3512.061767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3627620637416839,0.3627746999263763,2.318764984465816e-07,2.441319704055786,2.441307783126831,1.1741320122382604e-05,0.0,0.0,-0.0,1777.9149169921875,0.0,7.0353312492370605,820.1715698242188,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.9803112149238586,0.2593222558498382,0.2364504188299179,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.9990000128746032,0.2909248173236847,0.2681336402893066,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.9874427914619446,0.2671184241771698,0.188630923628807,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.9744468331336976,0.2559060454368591,0.2441433817148208,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892517089844,0.9635795950889589,0.2468924671411514,1.1191107034683228,287.3786926269531,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.49493408203125,287.3337707519531,1.0,0.4374434947967529,1.0,1.0,0.0,1.0,-2.468746423721313,2.4687414169311523,4.906630238110665e-06,1.9101120233535769,0.9127944111824036,0.9127944111824036,0.0,59.75480270385742,91.0,14679.248046875,-0.0,1110.431884765625,1.0,283.17437744140625,286.7232360839844,292.2567138671875,292.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,2937.921630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0372898541390895,1.0,0.0,0.0,1.0639028549194336,1.063904881477356,7.579610183938712e-08,4.265619277954102,4.2656097412109375,9.788509487407282e-06,0.0,0.0,-0.0,4425.78857421875,0.0,37.73134994506836,1895.3956298828125,0.0,0.0,0.2740964293479919,1.0,0.0,3.0,1.0,0.0
12387240,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.9803112149238586,0.2593222558498382,0.2364504188299179,297.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.385498046875,0.9990000128746032,0.2909248173236847,0.2681336402893066,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.9874427914619446,0.2671184241771698,0.188630923628807,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881530761719,0.9744468331336976,0.2559060454368591,0.2441433817148208,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3892517089844,0.9635795950889589,0.2468924671411514,1.1191107034683228,287.3786926269531,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.49493408203125,287.3337707519531,1.0,0.4374434947967529,1.0,1.0,0.0,1.0,-2.468746423721313,2.4687414169311523,4.906630238110665e-06,1.9101120233535769,0.9127944111824036,0.9127944111824036,0.0,59.75480270385742,91.0,14679.248046875,-0.0,1110.431884765625,1.0,283.17437744140625,286.7232360839844,292.2567138671875,292.9233703613281,293.1499938964844,293.1499938964844,283.1499938964844,2937.921630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0372898541390895,1.0,0.0,0.0,1.0639028549194336,1.063904881477356,7.579610183938712e-08,4.265619277954102,4.2656097412109375,9.788509487407282e-06,0.0,0.0,-0.0,4425.78857421875,0.0,37.73134994506836,1895.3956298828125,0.0,0.0,0.2740964293479919,1.0,0.0,3.0,1.0,0.0
12387300,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024108886719,0.9219925999641418,0.2535232305526733,0.2311854660511016,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9998474121094,0.9635515809059144,0.2866043746471405,0.2739021778106689,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.9337449669837952,0.2628069519996643,0.1857595890760421,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025939941406,0.9192171692848206,0.2529054284095764,0.2415607720613479,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0034484863281,0.9065064191818236,0.24319988489151,1.1040767431259155,286.9957275390625,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.43243408203125,286.9607238769531,1.0,0.4413902759552002,1.0,1.0,0.0,1.0,-2.460343360900879,2.460338592529297,4.860172793996753e-06,1.896729111671448,0.8955522775650024,0.8955522775650024,0.0,65.89551544189453,91.0,16739.19921875,-0.0,1119.4190673828125,1.0,283.1634216308594,286.34234619140625,293.1273498535156,293.86846923828125,293.1499938964844,293.1499938964844,283.1499938964844,4657.52978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1754776090383529,1.0,0.0,0.0,1.3135203123092651,1.3135234117507937,1.1513623121572893e-07,4.265915393829346,4.265905857086182,9.786002920009196e-06,0.0,0.0,-0.0,4709.96875,0.0,71.44068908691406,1895.4359130859373,0.0,0.0,0.3329967856407165,1.0,0.0,3.0,1.0,0.0
12387360,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220764160156,0.8524782061576843,0.248928815126419,0.2270263433456421,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201843261719,0.8886988162994385,0.2829601168632507,0.2706937193870544,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214660644531,0.8631635308265686,0.2592687308788299,0.1834142655134201,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220458984375,0.8529232740402222,0.2503394782543182,0.2394549548625946,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.72271728515625,0.8419248461723328,0.2398396283388137,1.090749979019165,286.71728515625,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3788146972656,286.69293212890625,1.0,0.4439168274402618,1.0,1.0,0.0,1.0,-2.414579391479492,2.41457462310791,4.695162260759389e-06,1.868871569633484,0.8776707649230957,0.8776707649230957,0.0,78.16968536376953,111.0,18076.3046875,-0.0,1125.2530517578125,1.0,283.1565856933594,286.08172607421875,293.66845703125,294.7247009277344,293.1499938964844,293.1499938964844,283.1499938964844,6522.2919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601695597171783,1.0,0.0,0.0,1.520342230796814,1.5203464031219482,1.5423296417793608e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4890.3232421875,0.0,111.65938568115234,1895.4371337890625,0.0,210.174057006836,0.3810753226280212,1.0,0.0,3.0,1.0,0.0
12387420,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915405273437,0.7939071655273438,0.2430602610111236,0.2215327471494674,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.8289798498153687,0.2783247232437134,0.2662659585475921,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912048339844,0.8061491250991821,0.25460946559906,0.1801718026399612,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.7975928783416748,0.2469434142112732,0.2364540696144104,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.7845581769943237,0.2347433120012283,1.0690264701843262,286.3890991210937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3036499023437,286.376953125,1.0,0.4513179659843445,1.0,1.0,0.0,1.0,-2.369041204452514,2.369036912918091,4.519471985986456e-06,1.8333089351654053,0.8412253856658936,0.8412253856658936,0.0,95.6469955444336,99.0,19481.958984375,-0.0,1145.0477294921875,1.0,283.1512451171875,285.7793884277344,293.29315185546875,294.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,10086.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948655009269714,1.0,0.0,0.0,1.7945231199264526,1.7945290803909302,2.1487777246420602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.88134765625,0.0,187.29698181152344,1895.4371337890625,0.0,900.6138916015625,0.4522962272167206,1.0,0.0,3.0,1.0,0.0
12387480,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915405273437,0.7939071655273438,0.2430602610111236,0.2215327471494674,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.8289798498153687,0.2783247232437134,0.2662659585475921,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3912048339844,0.8061491250991821,0.25460946559906,0.1801718026399612,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.7975928783416748,0.2469434142112732,0.2364540696144104,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.7845581769943237,0.2347433120012283,1.0690264701843262,286.3890991210937,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3036499023437,286.376953125,1.0,0.4513179659843445,1.0,1.0,0.0,1.0,-2.369041204452514,2.369036912918091,4.519471985986456e-06,1.8333089351654053,0.8412253856658936,0.8412253856658936,0.0,95.6469955444336,99.0,19481.958984375,-0.0,1145.0477294921875,1.0,283.1512451171875,285.7793884277344,293.29315185546875,294.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,10086.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948655009269714,1.0,0.0,0.0,1.7945231199264526,1.7945290803909302,2.1487777246420602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.88134765625,0.0,187.29698181152344,1895.4371337890625,0.0,900.6138916015625,0.4522962272167206,1.0,0.0,3.0,1.0,0.0
12387540,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.778717041015625,0.2402011901140213,0.218575969338417,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8157936334609985,0.2763988077640533,0.2640736103057861,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7917198538780212,0.2524769604206085,0.1784344166517257,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7841717600822449,0.2455946058034896,0.2349273413419723,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7695441842079163,0.2317290902137756,1.054244041442871,286.2245178222656,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2626953125,286.21905517578125,1.0,0.4503307938575744,1.0,1.0,0.0,1.0,-2.3411645889282227,2.34116005897522,4.413653641677229e-06,1.8115434646606443,0.8043750524520874,0.8043750524520874,0.0,100.01000213623048,87.0,20140.283203125,-0.0,1131.3857421875,1.0,283.1501770019531,285.6280517578125,292.6293640136719,294.1826171875,293.1499938964844,293.1499938964844,283.1499938964844,13547.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744518280029297,1.0,0.0,0.0,1.953176021575928,1.9531835317611688,2.545517929775088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.70068359375,0.0,247.8960723876953,1895.4371337890625,0.0,1415.26171875,0.4939248263835907,1.0,0.0,3.0,1.0,0.0
12387600,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22564697265625,0.778717041015625,0.2402011901140213,0.218575969338417,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.8157936334609985,0.2763988077640533,0.2640736103057861,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7917198538780212,0.2524769604206085,0.1784344166517257,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7841717600822449,0.2455946058034896,0.2349273413419723,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.7695441842079163,0.2317290902137756,1.054244041442871,286.2245178222656,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2626953125,286.21905517578125,1.0,0.4503307938575744,1.0,1.0,0.0,1.0,-2.3411645889282227,2.34116005897522,4.413653641677229e-06,1.8115434646606443,0.8043750524520874,0.8043750524520874,0.0,100.01000213623048,87.0,20140.283203125,-0.0,1131.3857421875,1.0,283.1501770019531,285.6280517578125,292.6293640136719,294.1826171875,293.1499938964844,293.1499938964844,283.1499938964844,13547.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744518280029297,1.0,0.0,0.0,1.953176021575928,1.9531835317611688,2.545517929775088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.70068359375,0.0,247.8960723876953,1895.4371337890625,0.0,1415.26171875,0.4939248263835907,1.0,0.0,3.0,1.0,0.0
12387660,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7834882736206055,0.2389505356550216,0.2170659899711609,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.821479320526123,0.2760553359985351,0.2633395195007324,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.7973545789718628,0.2518222033977508,0.1776909977197647,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7903946042060852,0.2455298900604248,0.2345119565725326,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.7737540602684021,0.2301032841205597,1.0451675653457642,286.16705322265625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2416076660156,286.1661682128906,1.0,0.4455157220363617,1.0,1.0,0.0,1.0,-2.3261659145355225,2.326161623001098,4.357227680884535e-06,1.7998133897781372,0.7681429982185364,0.7681429982185364,0.0,96.46228790283205,75.0,20323.2109375,-0.0,1100.759765625,1.0,283.1500244140625,285.5760498046875,292.2688293457031,293.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,16468.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776211261749268,1.0,0.0,0.0,2.003725290298462,2.0037336349487305,2.67898201400385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.57421875,0.0,276.7227783203125,1895.4371337890625,0.0,1438.8179931640625,0.5102998614311218,1.0,0.0,3.0,1.0,0.0
12387720,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7834882736206055,0.2389505356550216,0.2170659899711609,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.821479320526123,0.2760553359985351,0.2633395195007324,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672058105469,0.7973545789718628,0.2518222033977508,0.1776909977197647,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.7903946042060852,0.2455298900604248,0.2345119565725326,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1672668457031,0.7737540602684021,0.2301032841205597,1.0451675653457642,286.16705322265625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2416076660156,286.1661682128906,1.0,0.4455157220363617,1.0,1.0,0.0,1.0,-2.3261659145355225,2.326161623001098,4.357227680884535e-06,1.7998133897781372,0.7681429982185364,0.7681429982185364,0.0,96.46228790283205,75.0,20323.2109375,-0.0,1100.759765625,1.0,283.1500244140625,285.5760498046875,292.2688293457031,293.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,16468.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776211261749268,1.0,0.0,0.0,2.003725290298462,2.0037336349487305,2.67898201400385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.57421875,0.0,276.7227783203125,1895.4371337890625,0.0,1438.8179931640625,0.5102998614311218,1.0,0.0,3.0,1.0,0.0
12387780,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7997920513153076,0.2385679930448532,0.2162666320800781,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8379690647125244,0.2765803933143616,0.2633543610572815,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8142495155334473,0.2519787847995758,0.1774536222219467,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8080248832702637,0.2461900413036346,0.2346818745136261,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.789240300655365,0.2292890548706054,1.0392868518829346,286.1821594238281,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.231201171875,286.1845092773437,1.0,0.4385839402675628,1.0,1.0,0.0,1.0,-2.318073034286499,2.318068742752075,4.3269114939903375e-06,1.7934677600860596,0.7332643270492554,0.7332643270492554,0.0,88.97045135498047,63.0,20183.423828125,-0.0,1062.358154296875,1.0,283.1499938964844,285.5917663574219,292.1582336425781,293.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18659.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581200361251831,1.0,0.0,0.0,1.9708284139633176,1.9708367586135864,2.5917373136508104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.98046875,0.0,274.3360595703125,1895.4371337890625,0.0,1297.2288818359375,0.5072970986366272,1.0,0.0,3.0,1.0,0.0
12387840,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7997920513153076,0.2385679930448532,0.2162666320800781,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.8379690647125244,0.2765803933143616,0.2633543610572815,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8142495155334473,0.2519787847995758,0.1774536222219467,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8080248832702637,0.2461900413036346,0.2346818745136261,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.789240300655365,0.2292890548706054,1.0392868518829346,286.1821594238281,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.231201171875,286.1845092773437,1.0,0.4385839402675628,1.0,1.0,0.0,1.0,-2.318073034286499,2.318068742752075,4.3269114939903375e-06,1.7934677600860596,0.7332643270492554,0.7332643270492554,0.0,88.97045135498047,63.0,20183.423828125,-0.0,1062.358154296875,1.0,283.1499938964844,285.5917663574219,292.1582336425781,293.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18659.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581200361251831,1.0,0.0,0.0,1.9708284139633176,1.9708367586135864,2.5917373136508104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.98046875,0.0,274.3360595703125,1895.4371337890625,0.0,1297.2288818359375,0.5072970986366272,1.0,0.0,3.0,1.0,0.0
12387900,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.8118869066238403,0.2386499345302581,0.2160880416631698,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099304199219,0.8503761291503906,0.2771134972572326,0.263592392206192,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.8259891867637634,0.2523151338100433,0.1774951666593551,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8202119469642639,0.2467603385448455,0.2349636107683181,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8011136651039124,0.2291472405195236,1.0374021530151367,286.2103271484375,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2290954589844,286.21392822265625,1.0,0.4346762597560882,1.0,1.0,0.0,1.0,-2.3162665367126465,2.3162622451782227,4.320130301493919e-06,1.7920352220535278,0.7165191769599915,0.7165191769599915,0.0,84.29849243164062,63.0,20024.68359375,-0.0,1041.9847412109375,1.0,283.1499938964844,285.6186218261719,292.1528625488281,293.5368347167969,293.1499938964844,293.1499938964844,283.1499938964844,19464.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647769570350647,1.0,0.0,0.0,1.931578516960144,1.931586980819702,2.489534551841644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.76220703125,0.0,264.3695068359375,1895.4371337890625,0.0,1225.482666015625,0.5005173683166504,1.0,0.0,3.0,1.0,0.0
12387960,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.8260772228240967,0.2388887852430343,0.2160406708717346,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8663035035133362,0.2778014242649078,0.2639665603637695,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.8405265808105469,0.2528004646301269,0.1776327043771743,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.8348568081855774,0.2474720180034637,0.235366865992546,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.8156139254570007,0.2291602492332458,1.0361595153808594,286.2494506835937,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2286682128906,286.2541198730469,1.0,0.4306008517742157,1.0,1.0,0.0,1.0,-2.3158137798309326,2.315809488296509,4.318394076108234e-06,1.7916549444198608,0.7003157734870911,0.7003157734870911,0.0,79.20588684082031,51.0,19820.291015625,-0.0,1021.41162109375,1.0,283.1499938964844,285.6554260253906,292.1624755859375,293.5263671875,293.1499938964844,293.1499938964844,283.1499938964844,20084.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63856440782547,1.0,0.0,0.0,1.8817042112350464,1.881712555885315,2.362632187669078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.34912109375,0.0,250.6358337402344,1895.4371337890625,0.0,1163.7843017578125,0.4912781715393066,1.0,0.0,3.0,1.0,0.0
12388020,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.8662983179092407,0.2397687137126922,0.2162902504205703,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.9128239154815674,0.2795737683773041,0.2650714516639709,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.8832573294639587,0.2541545927524566,0.1781612187623977,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522644042969,0.877341091632843,0.2492628693580627,0.2364992648363113,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519287109375,0.854228138923645,0.2295858412981033,1.0353777408599854,286.35333251953125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23175048828125,286.359619140625,1.0,0.4221931993961334,1.0,1.0,0.0,1.0,-2.318493127822876,2.318488836288452,4.328274371800944e-06,1.793681025505066,0.6696856021881104,0.6696856021881104,0.0,68.15924072265625,39.0,19308.26953125,-0.0,980.607666015625,1.0,283.1499938964844,285.7514953613281,292.1953430175781,293.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,20843.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238558888435364,1.0,0.0,0.0,1.7622575759887695,1.7622653245925903,2.072202391900646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6787109375,0.0,217.531478881836,1895.4371337890625,0.0,1069.5357666015625,0.4682238399982452,1.0,0.0,3.0,1.0,0.0
