time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388080,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35211181640625,0.8662983179092407,0.2397687137126922,0.2162902504205703,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526611328125,0.9128239154815674,0.2795737683773041,0.2650714516639709,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.8832573294639587,0.2541545927524566,0.1781612187623977,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3522644042969,0.877341091632843,0.2492628693580627,0.2364992648363113,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519287109375,0.854228138923645,0.2295858412981033,1.0353777408599854,286.35333251953125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23175048828125,286.359619140625,1.0,0.4221931993961334,1.0,1.0,0.0,1.0,-2.318493127822876,2.318488836288452,4.328274371800944e-06,1.793681025505066,0.6696856021881104,0.6696856021881104,0.0,68.15924072265625,39.0,19308.26953125,-0.0,980.607666015625,1.0,283.1499938964844,285.7514953613281,292.1953430175781,293.5250244140625,293.1499938964844,293.1499938964844,283.1499938964844,20843.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238558888435364,1.0,0.0,0.0,1.7622575759887695,1.7622653245925903,2.072202391900646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.6787109375,0.0,217.531478881836,1895.4371337890625,0.0,1069.5357666015625,0.4682238399982452,1.0,0.0,3.0,1.0,0.0
12388140,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.9411379098892212,0.2411028742790222,0.2169419676065445,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.9901785850524902,0.2818206250667572,0.2666017413139343,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.9616244435310364,0.2559392154216766,0.1789861321449279,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.9555605053901672,0.2514692544937134,0.2380171567201614,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.9250878095626832,0.2304601222276687,1.036587119102478,286.481201171875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23846435546875,286.4883728027344,1.0,0.4136627912521362,1.0,1.0,0.0,1.0,-2.3244338035583496,2.324429512023926,4.350425115262624e-06,1.7982856035232544,0.6416230797767639,0.6416230797767639,0.0,56.47486114501953,57.0,18701.556640625,-0.0,940.8994750976562,1.0,283.1499938964844,285.86749267578125,292.2230834960937,293.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,21082.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122732758522034,1.0,0.0,0.0,1.6321256160736084,1.632132887840271,1.777463012331282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.25732421875,0.0,183.530502319336,1895.4371337890625,0.0,999.2642822265624,0.4426001608371734,1.0,0.0,3.0,1.0,0.0
12388200,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.9411379098892212,0.2411028742790222,0.2169419676065445,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804382324219,0.9901785850524902,0.2818206250667572,0.2666017413139343,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.9616244435310364,0.2559392154216766,0.1789861321449279,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.9555605053901672,0.2514692544937134,0.2380171567201614,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.9250878095626832,0.2304601222276687,1.036587119102478,286.481201171875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.23846435546875,286.4883728027344,1.0,0.4136627912521362,1.0,1.0,0.0,1.0,-2.3244338035583496,2.324429512023926,4.350425115262624e-06,1.7982856035232544,0.6416230797767639,0.6416230797767639,0.0,56.47486114501953,57.0,18701.556640625,-0.0,940.8994750976562,1.0,283.1499938964844,285.86749267578125,292.2230834960937,293.5199584960937,293.1499938964844,293.1499938964844,283.1499938964844,21082.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122732758522034,1.0,0.0,0.0,1.6321256160736084,1.632132887840271,1.777463012331282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.25732421875,0.0,183.530502319336,1895.4371337890625,0.0,999.2642822265624,0.4426001608371734,1.0,0.0,3.0,1.0,0.0
12388260,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.957976222038269,0.2427598983049392,0.2183006852865219,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9990000128746032,0.2847856879234314,0.2655370831489563,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205139160156,0.977245271205902,0.2580296099185943,0.1803454905748367,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204528808594,0.9723150134086608,0.2539765834808349,0.2402510344982147,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.9418566823005676,0.2316605299711227,1.0413143634796145,286.62176513671875,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2487487792969,286.629638671875,1.0,0.4150126278400421,1.0,1.0,0.0,1.0,-2.335721254348755,2.335716724395752,4.3923500925302505e-06,1.806854009628296,0.6162303686141968,0.6162303686141968,0.0,55.16324234008789,77.0,18058.291015625,-0.0,946.8966674804688,1.0,283.1499938964844,285.9928894042969,292.23956298828125,293.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,20976.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601323127746582,1.0,0.0,0.0,1.5049824714660645,1.5049891471862793,1.511319425162583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.92919921875,0.0,153.30438232421875,1895.4371337890625,0.0,936.19287109375,0.4174876511096954,1.0,0.0,3.0,1.0,0.0
12388320,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6202392578125,0.957976222038269,0.2427598983049392,0.2183006852865219,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62091064453125,0.9990000128746032,0.2847856879234314,0.2655370831489563,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6205139160156,0.977245271205902,0.2580296099185943,0.1803454905748367,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204528808594,0.9723150134086608,0.2539765834808349,0.2402510344982147,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.9418566823005676,0.2316605299711227,1.0413143634796145,286.62176513671875,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2487487792969,286.629638671875,1.0,0.4150126278400421,1.0,1.0,0.0,1.0,-2.335721254348755,2.335716724395752,4.3923500925302505e-06,1.806854009628296,0.6162303686141968,0.6162303686141968,0.0,55.16324234008789,77.0,18058.291015625,-0.0,946.8966674804688,1.0,283.1499938964844,285.9928894042969,292.23956298828125,293.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,20976.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601323127746582,1.0,0.0,0.0,1.5049824714660645,1.5049891471862793,1.511319425162583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.92919921875,0.0,153.30438232421875,1895.4371337890625,0.0,936.19287109375,0.4174876511096954,1.0,0.0,3.0,1.0,0.0
12388380,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.9169464111328124,0.2446183413267135,0.2201265841722488,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.9724401831626892,0.2874726355075836,0.2719970345497131,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.939065396785736,0.2603237330913543,0.1820679008960724,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.9338558316230774,0.2566873133182525,0.2429763227701187,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.9011762142181396,0.233078584074974,1.048454761505127,286.7742004394531,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2579040527344,286.78173828125,1.0,0.4231555163860321,1.0,1.0,0.0,1.0,-2.3572847843170166,2.3572802543640137,4.473829903872684e-06,1.82366144657135,0.593675971031189,0.593675971031189,0.0,61.14431381225586,97.0,17442.712890625,-0.0,994.2832641601562,1.0,283.1499938964844,286.1246032714844,292.2509460449219,293.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,20671.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898692011833191,1.0,0.0,0.0,1.389262557029724,1.3892688751220703,1.2878406607796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.8134765625,0.0,128.55740356445312,1895.4371337890625,0.0,873.9547119140625,0.3947307467460632,1.0,0.0,3.0,1.0,0.0
12388440,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.772705078125,0.9169464111328124,0.2446183413267135,0.2201265841722488,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734069824219,0.9724401831626892,0.2874726355075836,0.2719970345497131,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729797363281,0.939065396785736,0.2603237330913543,0.1820679008960724,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7729187011719,0.9338558316230774,0.2566873133182525,0.2429763227701187,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724609375,0.9011762142181396,0.233078584074974,1.048454761505127,286.7742004394531,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2579040527344,286.78173828125,1.0,0.4231555163860321,1.0,1.0,0.0,1.0,-2.3572847843170166,2.3572802543640137,4.473829903872684e-06,1.82366144657135,0.593675971031189,0.593675971031189,0.0,61.14431381225586,97.0,17442.712890625,-0.0,994.2832641601562,1.0,283.1499938964844,286.1246032714844,292.2509460449219,293.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,20671.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898692011833191,1.0,0.0,0.0,1.389262557029724,1.3892688751220703,1.2878406607796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.8134765625,0.0,128.55740356445312,1895.4371337890625,0.0,873.9547119140625,0.3947307467460632,1.0,0.0,3.0,1.0,0.0
12388500,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471069335937,0.8909284472465515,0.2455916851758957,0.2211530804634094,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478698730469,0.9455527067184448,0.2888067662715912,0.2734356224536896,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.847412109375,0.9104414582252502,0.2615182399749756,0.1830190420150756,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84735107421875,0.9059629440307616,0.2580906748771667,0.2444607764482498,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84686279296875,0.8763622641563416,0.2338372617959976,1.0526134967803955,286.8486328125,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2623291015625,286.8563232421875,1.0,0.4289514422416687,1.0,1.0,0.0,1.0,-2.3704726696014404,2.370468139648437,4.523754796537105e-06,1.833780765533448,0.5834064483642578,0.5834064483642578,0.0,66.07257843017578,97.0,17147.880859375,-0.0,1027.232421875,1.0,283.1499938964844,286.18817138671875,292.256591796875,293.4652099609375,293.1499938964844,293.1499938964844,283.1499938964844,20486.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839918255805969,1.0,0.0,0.0,1.3368791341781616,1.3368852138519287,1.192553185092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.77587890625,0.0,118.24104309082033,1895.4371337890625,0.0,843.5440673828125,0.3845045864582062,1.0,0.0,3.0,1.0,0.0
12388560,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.864741325378418,0.246575653553009,0.2222473174333572,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.920166015625,0.9142093062400818,0.2901918590068817,0.2749489545822143,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91973876953125,0.8832004070281982,0.2627260982990265,0.1840247362852096,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.8793983459472656,0.2595078647136688,0.2460196018218994,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.8509733080863953,0.234610304236412,1.057128667831421,286.9209289550781,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.26666259765625,286.9283752441406,1.0,0.4354894757270813,1.0,1.0,0.0,1.0,-2.382108926773072,2.3821043968200684,4.568182703224011e-06,1.842783570289612,0.5738063454627991,0.5738063454627991,0.0,72.31178283691406,117.0,16859.095703125,-0.0,1065.138671875,1.0,283.1499938964844,286.2495422363281,292.2626953125,293.4541931152344,293.1499938964844,293.1499938964844,283.1499938964844,20294.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780779123306274,1.0,0.0,0.0,1.2885019779205322,1.2885076999664309,1.1078056161295537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.4912109375,0.0,109.2003173828125,1895.4371337890625,0.0,813.9573974609375,0.3751164674758911,1.0,0.0,3.0,1.0,0.0
12388620,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05731201171875,0.8219238519668579,0.2485638558864593,0.2245449870824813,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579833984375,0.8656126856803894,0.2930569350719452,0.2781696319580078,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.8383882641792297,0.2651693224906921,0.1861262768507003,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575561523437,0.8355227112770081,0.2623713314533233,0.2492607533931732,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8088369965553284,0.2361858189105987,1.0667489767074585,287.0586853027344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2751159667969,287.0655517578125,1.0,0.4502118527889251,1.0,1.0,0.0,1.0,-2.4067137241363525,2.4067089557647705,4.662878382077906e-06,1.8618251085281368,0.5564666390419006,0.5564666390419006,0.0,87.0815200805664,105.0,16321.89453125,-0.0,1152.941162109375,1.0,283.1499938964844,286.3650817871094,292.27685546875,293.4361877441406,293.1499938964844,293.1499938964844,283.1499938964844,19911.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664370059967041,1.0,0.0,0.0,1.2030951976776123,1.2031006813049316,9.658138822032925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.498046875,0.0,94.36481475830078,1895.4371337890625,0.0,758.5927124023438,0.3587091565132141,1.0,0.0,3.0,1.0,0.0
12388680,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05731201171875,0.8219238519668579,0.2485638558864593,0.2245449870824813,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579833984375,0.8656126856803894,0.2930569350719452,0.2781696319580078,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.8383882641792297,0.2651693224906921,0.1861262768507003,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575561523437,0.8355227112770081,0.2623713314533233,0.2492607533931732,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570983886719,0.8088369965553284,0.2361858189105987,1.0667489767074585,287.0586853027344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2751159667969,287.0655517578125,1.0,0.4502118527889251,1.0,1.0,0.0,1.0,-2.4067137241363525,2.4067089557647705,4.662878382077906e-06,1.8618251085281368,0.5564666390419006,0.5564666390419006,0.0,87.0815200805664,105.0,16321.89453125,-0.0,1152.941162109375,1.0,283.1499938964844,286.3650817871094,292.27685546875,293.4361877441406,293.1499938964844,293.1499938964844,283.1499938964844,19911.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664370059967041,1.0,0.0,0.0,1.2030951976776123,1.2031006813049316,9.658138822032925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.498046875,0.0,94.36481475830078,1895.4371337890625,0.0,758.5927124023438,0.3587091565132141,1.0,0.0,3.0,1.0,0.0
12388740,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18182373046875,0.8128191232681274,0.2505887746810913,0.2265107482671737,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824035644531,0.8561177849769592,0.2960007786750793,0.2810980379581451,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820678710937,0.8295329809188843,0.2676477134227752,0.187971755862236,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820373535156,0.8271520733833313,0.265266865491867,0.2521542012691498,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.7988573908805847,0.2377925962209701,1.0747182369232178,287.1829833984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2831420898437,287.18896484375,1.0,0.4560721814632416,1.0,1.0,0.0,1.0,-2.4278643131256104,2.4278595447540283,4.745207661471795e-06,1.878257274627685,0.5414406061172485,0.5414406061172485,0.0,92.22180938720705,93.0,15836.4404296875,-0.0,1198.55029296875,1.0,283.1499938964844,286.4683532714844,292.2937927246094,293.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,19561.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554648041725159,1.0,0.0,0.0,1.131891131401062,1.1318963766098022,8.548753527293229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95849609375,0.0,83.07933044433594,1895.4371337890625,0.0,709.7572631835938,0.3452388942241668,1.0,0.0,3.0,1.0,0.0
12388800,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18182373046875,0.8128191232681274,0.2505887746810913,0.2265107482671737,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824035644531,0.8561177849769592,0.2960007786750793,0.2810980379581451,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820678710937,0.8295329809188843,0.2676477134227752,0.187971755862236,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1820373535156,0.8271520733833313,0.265266865491867,0.2521542012691498,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816101074219,0.7988573908805847,0.2377925962209701,1.0747182369232178,287.1829833984375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2831420898437,287.18896484375,1.0,0.4560721814632416,1.0,1.0,0.0,1.0,-2.4278643131256104,2.4278595447540283,4.745207661471795e-06,1.878257274627685,0.5414406061172485,0.5414406061172485,0.0,92.22180938720705,93.0,15836.4404296875,-0.0,1198.55029296875,1.0,283.1499938964844,286.4683532714844,292.2937927246094,293.42437744140625,293.1499938964844,293.1499938964844,283.1499938964844,19561.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554648041725159,1.0,0.0,0.0,1.131891131401062,1.1318963766098022,8.548753527293229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.95849609375,0.0,83.07933044433594,1895.4371337890625,0.0,709.7572631835938,0.3452388942241668,1.0,0.0,3.0,1.0,0.0
12388860,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.8205992579460144,0.2526931464672088,0.2282894849777221,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919006347656,0.8651691675186157,0.2990225553512573,0.2838341891765594,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915954589844,0.8376325964927673,0.2701922655105591,0.189663216471672,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29156494140625,0.8356292843818665,0.2682212293148041,0.2548322975635528,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.8067235946655273,0.2394589334726333,1.081667423248291,287.2924194335937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2909240722656,287.2976379394531,1.0,0.4570635557174682,1.0,1.0,0.0,1.0,-2.4468882083892822,2.4468834400177,4.819813511858229e-06,1.8929945230484009,0.5285829305648804,0.5285829305648804,0.0,90.53298950195312,81.0,15414.103515625,-0.0,1213.8912353515625,1.0,283.1499938964844,286.5584411621094,292.312744140625,293.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,19260.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455297231674194,1.0,0.0,0.0,1.073387622833252,1.073392629623413,7.68788055438563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.76171875,0.0,74.53495788574219,1895.4371337890625,0.0,668.2072143554688,0.3343660831451416,1.0,0.0,3.0,1.0,0.0
12388920,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913818359375,0.8205992579460144,0.2526931464672088,0.2282894849777221,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2919006347656,0.8651691675186157,0.2990225553512573,0.2838341891765594,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915954589844,0.8376325964927673,0.2701922655105591,0.189663216471672,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.29156494140625,0.8356292843818665,0.2682212293148041,0.2548322975635528,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29119873046875,0.8067235946655273,0.2394589334726333,1.081667423248291,287.2924194335937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2909240722656,287.2976379394531,1.0,0.4570635557174682,1.0,1.0,0.0,1.0,-2.4468882083892822,2.4468834400177,4.819813511858229e-06,1.8929945230484009,0.5285829305648804,0.5285829305648804,0.0,90.53298950195312,81.0,15414.103515625,-0.0,1213.8912353515625,1.0,283.1499938964844,286.5584411621094,292.312744140625,293.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,19260.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455297231674194,1.0,0.0,0.0,1.073387622833252,1.073392629623413,7.68788055438563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.76171875,0.0,74.53495788574219,1895.4371337890625,0.0,668.2072143554688,0.3343660831451416,1.0,0.0,3.0,1.0,0.0
12388980,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.8396526575088501,0.2548569738864898,0.2299774438142776,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38818359375,0.8875554203987122,0.302099198102951,0.2864699959754944,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.857932984828949,0.2727873027324676,0.1912768632173538,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3879089355469,0.8562228679656982,0.2712212204933166,0.2573997974395752,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.8255624175071716,0.2411731034517288,1.0881013870239258,287.3886413574219,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2982788085937,287.3931884765625,1.0,0.4550435841083526,1.0,1.0,0.0,1.0,-2.464836597442627,2.464831829071045,4.890733180218376e-06,1.906888484954834,0.5177434682846069,0.5177434682846069,0.0,84.81890869140625,69.0,15072.5244140625,-0.0,1211.2357177734375,1.0,283.1499938964844,286.6391296386719,292.33319091796875,293.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,19007.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368338227272034,1.0,0.0,0.0,1.025843858718872,1.025848627090454,7.021920822580796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3349609375,0.0,68.06013488769531,1895.4371337890625,0.0,633.8267211914062,0.3256783485412597,1.0,0.0,3.0,1.0,0.0
12389040,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3877258300781,0.8396526575088501,0.2548569738864898,0.2299774438142776,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38818359375,0.8875554203987122,0.302099198102951,0.2864699959754944,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.857932984828949,0.2727873027324676,0.1912768632173538,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3879089355469,0.8562228679656982,0.2712212204933166,0.2573997974395752,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3875732421875,0.8255624175071716,0.2411731034517288,1.0881013870239258,287.3886413574219,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2982788085937,287.3931884765625,1.0,0.4550435841083526,1.0,1.0,0.0,1.0,-2.464836597442627,2.464831829071045,4.890733180218376e-06,1.906888484954834,0.5177434682846069,0.5177434682846069,0.0,84.81890869140625,69.0,15072.5244140625,-0.0,1211.2357177734375,1.0,283.1499938964844,286.6391296386719,292.33319091796875,293.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,19007.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368338227272034,1.0,0.0,0.0,1.025843858718872,1.025848627090454,7.021920822580796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.3349609375,0.0,68.06013488769531,1895.4371337890625,0.0,633.8267211914062,0.3256783485412597,1.0,0.0,3.0,1.0,0.0
12389100,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4307556152344,0.8538163304328918,0.2559518814086914,0.2307990491390228,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4311828613281,0.9039456248283386,0.3036498129367828,0.2877632975578308,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309387207031,0.8731667399406433,0.274096131324768,0.1920647323131561,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.8715986609458923,0.2727314233779907,0.2586565911769867,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4306030273437,0.8389464616775513,0.2420413494110107,1.0911948680877686,287.4315795898437,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3017272949219,287.4356994628906,1.0,0.4532994627952575,1.0,1.0,0.0,1.0,-2.473551034927368,2.473546028137207,4.925353096041363e-06,1.913631677627564,0.513022243976593,0.513022243976593,0.0,80.97357940673828,69.0,14951.67578125,-0.0,1205.403564453125,1.0,283.1499938964844,286.6826477050781,292.3443908691406,293.4212951660156,293.1499938964844,293.1499938964844,283.1499938964844,18897.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330755710601807,1.0,0.0,0.0,1.005649209022522,1.005653977394104,6.74817712820186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.23828125,0.0,65.43316650390625,1895.4371337890625,0.0,619.5210571289062,0.3220306038856506,1.0,0.0,3.0,1.0,0.0
12389160,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705810546875,0.872143030166626,0.2570492029190063,0.2316070199012756,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.9263559579849244,0.3052031993865967,0.2890422344207763,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707336425781,0.8926283717155457,0.2754071950912475,0.1928416341543197,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707336425781,0.8912254571914673,0.2742435336112976,0.2598980963230133,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8561550378799438,0.2429122030735016,1.0942193269729614,287.4713439941406,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3049621582031,287.4752502441406,1.0,0.4511981010437011,1.0,1.0,0.0,1.0,-2.482117176055908,2.482112169265747,4.959504622092936e-06,1.9202592372894287,0.5087589621543884,0.5087589621543884,0.0,76.65001678466797,57.0,14838.615234375,-0.0,1197.3226318359375,1.0,283.1499938964844,286.720947265625,292.3562927246094,293.4264221191406,293.1499938964844,293.1499938964844,283.1499938964844,18798.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298152565956116,1.0,0.0,0.0,0.9876466989517212,0.9876512885093688,6.508736305477214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.48193359375,0.0,63.15168380737305,1895.4371337890625,0.0,607.3741455078125,0.3188005983829498,1.0,0.0,3.0,1.0,0.0
12389220,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.928187131881714,0.2592447400093078,0.233188658952713,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.985159158706665,0.3083116412162781,0.291564792394638,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428771972656,0.9529300332069396,0.2780300080776214,0.1943684965372085,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428771972656,0.9518526196479796,0.2772670686244964,0.2623434364795685,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.9081344604492188,0.2446544915437698,1.100096583366394,287.5433959960937,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3108825683594,287.5467834472656,1.0,0.4462456703186035,1.0,1.0,0.0,1.0,-2.498882293701172,2.4988772869110107,5.026685812481446e-06,1.9332263469696045,0.5015268921852112,0.5015268921852112,0.0,67.00349426269531,75.0,14654.0966796875,-0.0,1176.276611328125,1.0,283.1499938964844,286.7902526855469,292.3800964355469,293.4396057128906,293.1499938964844,293.1499938964844,283.1499938964844,18624.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245774388313293,1.0,0.0,0.0,0.9574801325798036,0.9574846625328064,6.117204520705857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.8310546875,0.0,59.44498062133789,1895.4371337890625,0.0,588.3614501953125,0.31341752409935,1.0,0.0,3.0,1.0,0.0
12389280,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5427551269531,0.928187131881714,0.2592447400093078,0.233188658952713,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.985159158706665,0.3083116412162781,0.291564792394638,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428771972656,0.9529300332069396,0.2780300080776214,0.1943684965372085,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5428771972656,0.9518526196479796,0.2772670686244964,0.2623434364795685,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.9081344604492188,0.2446544915437698,1.100096583366394,287.5433959960937,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3108825683594,287.5467834472656,1.0,0.4462456703186035,1.0,1.0,0.0,1.0,-2.498882293701172,2.4988772869110107,5.026685812481446e-06,1.9332263469696045,0.5015268921852112,0.5015268921852112,0.0,67.00349426269531,75.0,14654.0966796875,-0.0,1176.276611328125,1.0,283.1499938964844,286.7902526855469,292.3800964355469,293.4396057128906,293.1499938964844,293.1499938964844,283.1499938964844,18624.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245774388313293,1.0,0.0,0.0,0.9574801325798036,0.9574846625328064,6.117204520705857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.8310546875,0.0,59.44498062133789,1895.4371337890625,0.0,588.3614501953125,0.31341752409935,1.0,0.0,3.0,1.0,0.0
12389340,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.9323028326034546,0.2614004909992218,0.2351268380880355,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60797119140625,0.9887067079544068,0.3113949298858642,0.2944709062576294,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.9571666121482848,0.280622273683548,0.1961762458086013,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.9566057920455932,0.280262142419815,0.2651694715023041,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9115095138549804,0.2463687360286712,1.107784628868103,287.6082763671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31573486328125,287.6113586425781,1.0,0.4502658247947693,1.0,1.0,0.0,1.0,-2.519502639770508,2.5194976329803467,5.109825906401966e-06,1.9491130113601685,0.4959194362163543,0.4959194362163543,0.0,67.53050231933594,93.0,14530.5751953125,-0.0,1203.17529296875,1.0,283.1499938964844,286.8516845703125,292.4032592773437,293.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18477.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207535028457642,1.0,0.0,0.0,0.9341314435005188,0.934135913848877,5.8224994603506295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.49462890625,0.0,56.66169357299805,1895.4371337890625,0.0,574.8627319335938,0.3092502057552337,1.0,0.0,3.0,1.0,0.0
12389400,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.607666015625,0.9323028326034546,0.2614004909992218,0.2351268380880355,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60797119140625,0.9887067079544068,0.3113949298858642,0.2944709062576294,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.9571666121482848,0.280622273683548,0.1961762458086013,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077880859375,0.9566057920455932,0.280262142419815,0.2651694715023041,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9115095138549804,0.2463687360286712,1.107784628868103,287.6082763671875,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.31573486328125,287.6113586425781,1.0,0.4502658247947693,1.0,1.0,0.0,1.0,-2.519502639770508,2.5194976329803467,5.109825906401966e-06,1.9491130113601685,0.4959194362163543,0.4959194362163543,0.0,67.53050231933594,93.0,14530.5751953125,-0.0,1203.17529296875,1.0,283.1499938964844,286.8516845703125,292.4032592773437,293.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18477.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207535028457642,1.0,0.0,0.0,0.9341314435005188,0.934135913848877,5.8224994603506295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.49462890625,0.0,56.66169357299805,1895.4371337890625,0.0,574.8627319335938,0.3092502057552337,1.0,0.0,3.0,1.0,0.0
12389460,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8951107859611511,0.2634414434432983,0.2372350692749023,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659240722656,0.955358862876892,0.3143929243087768,0.2975829541683197,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.9183282256126404,0.2831185758113861,0.1981290280818939,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.918257474899292,0.2831668555736542,0.2681970000267029,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.8770440816879272,0.2479892820119857,1.116418719291687,287.6661682128906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3190002441406,287.6688537597656,1.0,0.4592142701148987,1.0,1.0,0.0,1.0,-2.542131185531616,2.542125940322876,5.201963631407125e-06,1.9665985107421875,0.4919453859329223,0.4919453859329223,0.0,75.10540771484375,111.0,14464.98046875,-0.0,1263.4735107421875,1.0,283.1499938964844,286.9055480957031,292.4261474609375,293.47467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18350.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182064771652222,1.0,0.0,0.0,0.9171545505523682,0.9171589016914368,5.6127859693333455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.63134765625,0.0,54.66205596923828,1895.4371337890625,0.0,566.0466918945312,0.3061709403991699,1.0,0.0,3.0,1.0,0.0
12389520,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8951107859611511,0.2634414434432983,0.2372350692749023,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659240722656,0.955358862876892,0.3143929243087768,0.2975829541683197,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.9183282256126404,0.2831185758113861,0.1981290280818939,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6657409667969,0.918257474899292,0.2831668555736542,0.2681970000267029,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.8770440816879272,0.2479892820119857,1.116418719291687,287.6661682128906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3190002441406,287.6688537597656,1.0,0.4592142701148987,1.0,1.0,0.0,1.0,-2.542131185531616,2.542125940322876,5.201963631407125e-06,1.9665985107421875,0.4919453859329223,0.4919453859329223,0.0,75.10540771484375,111.0,14464.98046875,-0.0,1263.4735107421875,1.0,283.1499938964844,286.9055480957031,292.4261474609375,293.47467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18350.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182064771652222,1.0,0.0,0.0,0.9171545505523682,0.9171589016914368,5.6127859693333455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.63134765625,0.0,54.66205596923828,1895.4371337890625,0.0,566.0466918945312,0.3061709403991699,1.0,0.0,3.0,1.0,0.0
12389580,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.8716297149658203,0.2645311653614044,0.2384425401687622,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.927892565727234,0.3160277903079986,0.2993640601634979,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69482421875,0.8931940197944641,0.2844680845737457,0.199247807264328,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69482421875,0.8933790922164917,0.2847466170787811,0.2699282467365265,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.8544020056724548,0.2488472610712051,1.1214133501052856,287.6951904296875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3201904296875,287.6976928710937,1.0,0.4656309187412262,1.0,1.0,0.0,1.0,-2.555147171020508,2.555141925811768,5.255346877675038e-06,1.976660132408142,0.4904094040393829,0.4904094040393829,0.0,81.36158752441406,111.0,14451.951171875,-0.0,1306.89599609375,1.0,283.1499938964844,286.93218994140625,292.43896484375,293.4867553710937,293.1499938964844,293.1499938964844,283.1499938964844,18288.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172966122627258,1.0,0.0,0.0,0.9102073907852172,0.910211741924286,5.5280779065469694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4033203125,0.0,53.8373908996582,1895.4371337890625,0.0,562.930908203125,0.3048716783523559,1.0,0.0,3.0,1.0,0.0
12389640,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.8543036580085754,0.2653645277023315,0.2393951714038849,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162475585937,0.9069643020629884,0.3172914385795593,0.3007702827453613,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.8750337958335876,0.2855054438114166,0.2001304030418396,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.8753979206085205,0.285965234041214,0.2712937891483307,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159118652344,0.8378966450691223,0.2494973540306091,1.125356674194336,287.7164611816406,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3208312988281,287.7187805175781,1.0,0.4711036086082458,1.0,1.0,0.0,1.0,-2.5654211044311523,2.565415859222412,5.297680672811112e-06,1.984602928161621,0.4895129799842834,0.4895129799842834,0.0,86.95216369628906,129.0,14452.2255859375,-0.0,1344.3251953125,1.0,283.1499938964844,286.9514465332031,292.4490966796875,293.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,18241.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168058276176453,1.0,0.0,0.0,0.905861496925354,0.9058657884597778,5.475414965872005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.0390625,0.0,53.312530517578125,1895.4371337890625,0.0,561.257568359375,0.3040316104888916,1.0,0.0,3.0,1.0,0.0
12389700,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384033203125,0.8363246917724609,0.2662863433361053,0.2404791563749313,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.8865581750869751,0.3187031149864197,0.3023715317249298,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384948730469,0.8559538125991821,0.2866573631763458,0.2011340260505676,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7384948730469,0.8564953207969666,0.2873234450817108,0.2728467881679535,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383117675781,0.8205163478851318,0.250207781791687,1.1298362016677856,287.7388000488281,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3212280273437,287.7409362792969,1.0,0.4777261316776275,1.0,1.0,0.0,1.0,-2.577101469039917,2.5770962238311768,5.34601895196829e-06,1.99363386631012,0.4888513386249542,0.4888513386249542,0.0,93.97381591796876,129.0,14464.7099609375,-0.0,1390.1551513671875,1.0,283.1499938964844,286.9714660644531,292.460693359375,293.5092468261719,293.1499938964844,293.1499938964844,283.1499938964844,18191.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165051817893982,1.0,0.0,0.0,0.90218186378479,0.902186155319214,5.431023097912657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.57177734375,0.0,52.85176849365234,1895.4371337890625,0.0,560.2349243164062,0.3032794594764709,1.0,0.0,3.0,1.0,0.0
12389760,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.8201817870140076,0.2671845853328705,0.2415609061717987,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.75909423828125,0.8681798577308655,0.3200899362564087,0.3039700984954834,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7590026855469,0.8390930891036987,0.287781298160553,0.2021336406469345,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7590026855469,0.8397890329360962,0.2886537909507751,0.274394541978836,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7588195800781,0.8038022518157959,0.2508886456489563,1.1342829465866089,287.75927734375,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3213195800781,287.76123046875,1.0,0.4846376776695251,1.0,1.0,0.0,1.0,-2.588726043701172,2.588720798492432,5.394347226683749e-06,2.002622365951538,0.4885558784008026,0.4885558784008026,0.0,101.5316162109375,117.0,14489.6376953125,-0.0,1438.6787109375,1.0,283.1499938964844,286.989501953125,292.472412109375,293.5224304199219,293.1499938964844,293.1499938964844,283.1499938964844,18144.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164651870727539,1.0,0.0,0.0,0.8997679948806763,0.8997722864151001,5.401999558785064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.66162109375,0.0,52.52434539794922,1895.4371337890625,0.0,560.0989379882812,0.3027282953262329,1.0,0.0,3.0,1.0,0.0
12389820,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930908203125,0.8133180737495422,0.2689824998378753,0.24331034719944,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7932434082031,0.8610671162605286,0.322823017835617,0.3067085444927215,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.8324081301689148,0.289968729019165,0.2037843912839889,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.8334486484527588,0.2912502884864807,0.2770163118839264,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79302978515625,0.7961592674255371,0.2521908283233642,1.1409283876419067,287.7933654785156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32110595703125,287.7947998046875,1.0,0.4895618855953216,1.0,1.0,0.0,1.0,-2.607243299484253,2.6072378158569336,5.471908480103593e-06,2.017003297805786,0.4889001548290252,0.4889001548290252,0.0,106.15115356445312,105.0,14564.1728515625,-0.0,1483.867919921875,1.0,283.1499938964844,287.0191650390625,292.49615478515625,293.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18057.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517049252986908,1.0,0.0,0.0,0.8981751203536987,0.8981794118881226,5.3828898671781664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.091796875,0.0,52.20562362670898,1895.4371337890625,0.0,562.0867919921875,0.3021379709243774,1.0,0.0,3.0,1.0,0.0
12389880,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7930908203125,0.8133180737495422,0.2689824998378753,0.24331034719944,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7932434082031,0.8610671162605286,0.322823017835617,0.3067085444927215,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.8324081301689148,0.289968729019165,0.2037843912839889,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79315185546875,0.8334486484527588,0.2912502884864807,0.2770163118839264,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79302978515625,0.7961592674255371,0.2521908283233642,1.1409283876419067,287.7933654785156,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32110595703125,287.7947998046875,1.0,0.4895618855953216,1.0,1.0,0.0,1.0,-2.607243299484253,2.6072378158569336,5.471908480103593e-06,2.017003297805786,0.4889001548290252,0.4889001548290252,0.0,106.15115356445312,105.0,14564.1728515625,-0.0,1483.867919921875,1.0,283.1499938964844,287.0191650390625,292.49615478515625,293.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,18057.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517049252986908,1.0,0.0,0.0,0.8981751203536987,0.8981794118881226,5.3828898671781664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.091796875,0.0,52.20562362670898,1895.4371337890625,0.0,562.0867919921875,0.3021379709243774,1.0,0.0,3.0,1.0,0.0
