time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389940,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8208885192871094,0.2709045112133026,0.2448972016572952,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.8699299693107605,0.3255608081817627,0.3091738820075989,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8401685953140259,0.2921002805233001,0.2051957249641418,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8415862321853638,0.2937826216220855,0.279306560754776,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8036401867866516,0.2534590065479278,1.1461145877838137,287.8188781738281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3207397460937,287.8199768066406,1.0,0.4898613393306732,1.0,1.0,0.0,1.0,-2.6227941513061523,2.622788667678833,5.537383003684226e-06,2.029036283493042,0.4905100166797638,0.4905100166797638,0.0,103.97930908203124,93.0,14678.7861328125,-0.0,1495.2301025390625,1.0,283.1499938964844,287.040283203125,292.520263671875,293.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17977.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184728503227234,1.0,0.0,0.0,0.9008721113204956,0.9008764028549194,5.4152650363903376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.22216796875,0.0,52.32658386230469,1895.4371337890625,0.0,566.9623413085938,0.30222287774086,1.0,0.0,3.0,1.0,0.0
12390000,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8208885192871094,0.2709045112133026,0.2448972016572952,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.8699299693107605,0.3255608081817627,0.3091738820075989,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8401685953140259,0.2921002805233001,0.2051957249641418,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8415862321853638,0.2937826216220855,0.279306560754776,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8036401867866516,0.2534590065479278,1.1461145877838137,287.8188781738281,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3207397460937,287.8199768066406,1.0,0.4898613393306732,1.0,1.0,0.0,1.0,-2.6227941513061523,2.622788667678833,5.537383003684226e-06,2.029036283493042,0.4905100166797638,0.4905100166797638,0.0,103.97930908203124,93.0,14678.7861328125,-0.0,1495.2301025390625,1.0,283.1499938964844,287.040283203125,292.520263671875,293.581787109375,293.1499938964844,293.1499938964844,283.1499938964844,17977.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184728503227234,1.0,0.0,0.0,0.9008721113204956,0.9008764028549194,5.4152650363903376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.22216796875,0.0,52.32658386230469,1895.4371337890625,0.0,566.9623413085938,0.30222287774086,1.0,0.0,3.0,1.0,0.0
12390060,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.8380012512207031,0.2729218304157257,0.2464357316493988,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.8901048898696899,0.3283078968524933,0.3114961981773376,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.8582251667976379,0.2941986918449402,0.2064675837755203,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.8600994348526001,0.2962749004364013,0.2814008891582489,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83746337890625,0.8205232620239258,0.2547066211700439,1.1504768133163452,287.837646484375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32037353515625,287.8384094238281,1.0,0.4873315691947937,1.0,1.0,0.0,1.0,-2.63672137260437,2.636715650558472,5.596326900558779e-06,2.0398011207580566,0.4933304190635681,0.4933304190635681,0.0,97.87825775146484,81.0,14834.3798828125,-0.0,1486.8140869140625,1.0,283.1499938964844,287.0543212890625,292.5450134277344,293.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,17903.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206473469734192,1.0,0.0,0.0,0.9076251983642578,0.9076294898986816,5.496756827483296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.25244140625,0.0,52.86074447631836,1895.4371337890625,0.0,574.4925537109375,0.3029405772686004,1.0,0.0,3.0,1.0,0.0
12390120,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374938964844,0.8380012512207031,0.2729218304157257,0.2464357316493988,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375549316406,0.8901048898696899,0.3283078968524933,0.3114961981773376,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.8582251667976379,0.2941986918449402,0.2064675837755203,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8375244140625,0.8600994348526001,0.2962749004364013,0.2814008891582489,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.83746337890625,0.8205232620239258,0.2547066211700439,1.1504768133163452,287.837646484375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32037353515625,287.8384094238281,1.0,0.4873315691947937,1.0,1.0,0.0,1.0,-2.63672137260437,2.636715650558472,5.596326900558779e-06,2.0398011207580566,0.4933304190635681,0.4933304190635681,0.0,97.87825775146484,81.0,14834.3798828125,-0.0,1486.8140869140625,1.0,283.1499938964844,287.0543212890625,292.5450134277344,293.6156311035156,293.1499938964844,293.1499938964844,283.1499938964844,17903.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206473469734192,1.0,0.0,0.0,0.9076251983642578,0.9076294898986816,5.496756827483296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.25244140625,0.0,52.86074447631836,1895.4371337890625,0.0,574.4925537109375,0.3029405772686004,1.0,0.0,3.0,1.0,0.0
12390180,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8656879663467407,0.2750013172626495,0.2479487806558609,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.923335611820221,0.3310579061508178,0.3137314617633819,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8876356482505798,0.2962683737277984,0.2076522260904312,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8900401592254639,0.2987338602542877,0.2833723723888397,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.8460171818733215,0.2559315860271454,1.154310703277588,287.85040283203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3200378417969,287.8509216308594,1.0,0.4831066131591797,1.0,1.0,0.0,1.0,-2.649625778198242,2.649620056152344,5.651205356116407e-06,2.04976773262024,0.4973107874393463,0.4973107874393463,0.0,89.43453216552734,69.0,15030.833984375,-0.0,1466.3094482421875,1.0,283.1499938964844,287.0619812011719,292.5707702636719,293.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,17830.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235524773597717,1.0,0.0,0.0,0.9182774424552916,0.9182817339897156,5.6265381687126144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.30322265625,0.0,53.798099517822266,1895.4371337890625,0.0,584.7120361328125,0.3042692244052887,1.0,0.0,3.0,1.0,0.0
12390240,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8656879663467407,0.2750013172626495,0.2479487806558609,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.923335611820221,0.3310579061508178,0.3137314617633819,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8876356482505798,0.2962683737277984,0.2076522260904312,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8900401592254639,0.2987338602542877,0.2833723723888397,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85028076171875,0.8460171818733215,0.2559315860271454,1.154310703277588,287.85040283203125,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3200378417969,287.8509216308594,1.0,0.4831066131591797,1.0,1.0,0.0,1.0,-2.649625778198242,2.649620056152344,5.651205356116407e-06,2.04976773262024,0.4973107874393463,0.4973107874393463,0.0,89.43453216552734,69.0,15030.833984375,-0.0,1466.3094482421875,1.0,283.1499938964844,287.0619812011719,292.5707702636719,293.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,17830.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235524773597717,1.0,0.0,0.0,0.9182774424552916,0.9182817339897156,5.6265381687126144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.30322265625,0.0,53.798099517822266,1895.4371337890625,0.0,584.7120361328125,0.3042692244052887,1.0,0.0,3.0,1.0,0.0
12390300,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.8849877715110779,0.27607262134552,0.2487073838710785,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.854736328125,0.9469732642173768,0.3324370384216308,0.314829021692276,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8547058105469,0.9077870845794678,0.2972882390022278,0.2082193493843078,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8547058105469,0.9106308221817015,0.2999468743801117,0.2843225002288818,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85467529296875,0.8637494444847107,0.2565333843231201,1.1560790538787842,287.8547668457031,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8551330566406,1.0,0.4805793166160583,1.0,1.0,0.0,1.0,-2.6558046340942383,2.655799150466919,5.677572517015506e-06,2.054537773132324,0.4997194707393646,0.4997194707393646,0.0,84.64693450927734,69.0,15144.20703125,-0.0,1453.04248046875,1.0,283.1499938964844,287.0635986328125,292.5840759277344,293.672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17795.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.525277853012085,1.0,0.0,0.0,0.9250267148017884,0.9250310063362122,5.7095512318028354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.60498046875,0.0,54.41782379150391,1895.4371337890625,0.0,590.8685302734375,0.3051590323448181,1.0,0.0,3.0,1.0,0.0
12390360,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.9093270301818848,0.2771784663200378,0.249484047293663,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.9731643199920654,0.3338236212730407,0.315921813249588,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.935269832611084,0.2982929348945617,0.2087689936161041,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8576965332031,0.9385663866996764,0.3011438548564911,0.2852481007575989,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.8863915205001831,0.2571262121200561,1.1577589511871338,287.85772705078125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3197021484375,287.8580017089844,1.0,0.4778486788272857,1.0,1.0,0.0,1.0,-2.6618428230285645,2.661837100982666,5.7033953453355934e-06,2.0591976642608643,0.5024150013923645,0.5024150013923645,0.0,79.58468627929688,57.0,15268.1474609375,-0.0,1438.2720947265625,1.0,283.1499938964844,287.0636901855469,292.59771728515625,293.69342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17759.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271982550621033,1.0,0.0,0.0,0.9327665567398072,0.932770848274231,5.805496527955256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.458984375,0.0,55.14564514160156,1895.4371337890625,0.0,597.79833984375,0.3062080442905426,1.0,0.0,3.0,1.0,0.0
12390420,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543395996094,0.9618421792984008,0.2793760895729065,0.2511620223522186,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.9990000128746032,0.3373149633407593,0.3025291562080383,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.983924686908722,0.3002060353755951,0.2098949700593948,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.986790418624878,0.303440660238266,0.2871338427066803,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543701171875,0.9347978234291076,0.2582323849201202,1.1613600254058838,287.8541564941406,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3214111328125,287.85308837890625,1.0,0.4710461497306824,1.0,1.0,0.0,1.0,-2.6559267044067383,2.655921220779419,5.679065452568466e-06,2.0551013946533203,0.5084487199783325,0.5084487199783325,0.0,71.33778381347656,77.0,15509.6923828125,-0.0,1392.8394775390625,1.0,283.1499938964844,287.05621337890625,292.625732421875,293.7369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17689.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531511127948761,1.0,0.0,0.0,0.9507133960723876,0.9507176876068116,6.031046240195792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.83447265625,0.0,56.888771057128906,1895.4371337890625,0.0,613.6621704101562,0.308721661567688,1.0,0.0,3.0,1.0,0.0
12390480,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543395996094,0.9618421792984008,0.2793760895729065,0.2511620223522186,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.854248046875,0.9990000128746032,0.3373149633407593,0.3025291562080383,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.983924686908722,0.3002060353755951,0.2098949700593948,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8542785644531,0.986790418624878,0.303440660238266,0.2871338427066803,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8543701171875,0.9347978234291076,0.2582323849201202,1.1613600254058838,287.8541564941406,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3214111328125,287.85308837890625,1.0,0.4710461497306824,1.0,1.0,0.0,1.0,-2.6559267044067383,2.655921220779419,5.679065452568466e-06,2.0551013946533203,0.5084487199783325,0.5084487199783325,0.0,71.33778381347656,77.0,15509.6923828125,-0.0,1392.8394775390625,1.0,283.1499938964844,287.05621337890625,292.625732421875,293.7369384765625,293.1499938964844,293.1499938964844,283.1499938964844,17689.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531511127948761,1.0,0.0,0.0,0.9507133960723876,0.9507176876068116,6.031046240195792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.83447265625,0.0,56.888771057128906,1895.4371337890625,0.0,613.6621704101562,0.308721661567688,1.0,0.0,3.0,1.0,0.0
12390540,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9644656777381896,0.2815510928630829,0.2530975043773651,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9990000128746032,0.3425814211368561,0.3024420440196991,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9856914281845092,0.3020346462726593,0.2111687064170837,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.988828182220459,0.305658221244812,0.2892234325408935,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9363677501678468,0.2592949271202087,1.1660761833190918,287.8466186523437,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3305969238281,287.8468933105469,1.0,0.4738945960998535,1.0,1.0,0.0,1.0,-2.6676270961761475,2.667621374130249,5.727651569031877e-06,2.063404083251953,0.5153546333312988,0.5153546333312988,0.0,71.70333862304688,97.0,15816.3544921875,-0.0,1410.2760009765625,1.0,283.1499938964844,287.04278564453125,292.653564453125,293.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,17620.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536174476146698,1.0,0.0,0.0,0.9717341661453248,0.9717385172843932,6.300693655703071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.3193359375,0.0,59.01259231567383,1895.4371337890625,0.0,631.2931518554688,0.3117740154266357,1.0,0.0,3.0,1.0,0.0
12390600,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9644656777381896,0.2815510928630829,0.2530975043773651,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9990000128746032,0.3425814211368561,0.3024420440196991,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9856914281845092,0.3020346462726593,0.2111687064170837,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.988828182220459,0.305658221244812,0.2892234325408935,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8465881347656,0.9363677501678468,0.2592949271202087,1.1660761833190918,287.8466186523437,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3305969238281,287.8468933105469,1.0,0.4738945960998535,1.0,1.0,0.0,1.0,-2.6676270961761475,2.667621374130249,5.727651569031877e-06,2.063404083251953,0.5153546333312988,0.5153546333312988,0.0,71.70333862304688,97.0,15816.3544921875,-0.0,1410.2760009765625,1.0,283.1499938964844,287.04278564453125,292.653564453125,293.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,17620.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536174476146698,1.0,0.0,0.0,0.9717341661453248,0.9717385172843932,6.300693655703071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.3193359375,0.0,59.01259231567383,1895.4371337890625,0.0,631.2931518554688,0.3117740154266357,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.9416417479515076,0.2837935984134674,0.2552289664745331,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.9990000128746032,0.3453232944011688,0.3256362974643707,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.9651591181755066,0.303860455751419,0.2125506997108459,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.969244122505188,0.307868629693985,0.2914580106735229,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.9114475846290588,0.260357916355133,1.1715644598007202,287.8562927246094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3290710449219,287.8571472167969,1.0,0.4837844669818878,1.0,1.0,0.0,1.0,-2.708796739578247,2.708790779113769,5.9052390497527085e-06,2.094980001449585,0.5236393809318542,0.5236393809318542,0.0,77.09562683105469,117.0,16229.5849609375,-0.0,1491.406494140625,1.0,283.1499938964844,287.0404663085937,292.6850280761719,293.83380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17532.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415821075439453,1.0,0.0,0.0,0.9972607493400574,0.9972652196884156,6.636069116439104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.013671875,0.0,61.66707611083984,1895.4371337890625,0.0,652.3748168945312,0.315539538860321,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.9416417479515076,0.2837935984134674,0.2552289664745331,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.9990000128746032,0.3453232944011688,0.3256362974643707,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.9651591181755066,0.303860455751419,0.2125506997108459,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.856201171875,0.969244122505188,0.307868629693985,0.2914580106735229,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.9114475846290588,0.260357916355133,1.1715644598007202,287.8562927246094,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3290710449219,287.8571472167969,1.0,0.4837844669818878,1.0,1.0,0.0,1.0,-2.708796739578247,2.708790779113769,5.9052390497527085e-06,2.094980001449585,0.5236393809318542,0.5236393809318542,0.0,77.09562683105469,117.0,16229.5849609375,-0.0,1491.406494140625,1.0,283.1499938964844,287.0404663085937,292.6850280761719,293.83380126953125,293.1499938964844,293.1499938964844,283.1499938964844,17532.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415821075439453,1.0,0.0,0.0,0.9972607493400574,0.9972652196884156,6.636069116439104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.013671875,0.0,61.66707611083984,1895.4371337890625,0.0,652.3748168945312,0.315539538860321,1.0,0.0,3.0,1.0,0.0
12390780,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578186035156,0.8990370631217957,0.2852100729942322,0.256826639175415,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577575683594,0.9655182957649232,0.3459764122962951,0.3279017806053161,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.9213326573371888,0.3049360811710357,0.2135741412639618,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.9261606335639954,0.3091899156570434,0.2930742800235748,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578491210937,0.8727040886878967,0.2609410583972931,1.1759405136108398,287.85772705078125,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.32232666015625,287.8573608398437,1.0,0.4916651546955108,1.0,1.0,0.0,1.0,-2.7216663360595703,2.7216603755950928,5.962298018857837e-06,2.1053171157836914,0.5295389890670776,0.5295389890670776,0.0,85.96481323242188,117.0,16493.02734375,-0.0,1550.6656494140625,1.0,283.1499938964844,287.0355224609375,292.7076721191406,293.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,17472.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457778573036194,1.0,0.0,0.0,1.0160013437271118,1.0160057544708252,6.887822934231735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.2685546875,0.0,63.684303283691406,1895.4371337890625,0.0,669.2150268554688,0.3183687627315521,1.0,0.0,3.0,1.0,0.0
12390840,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549194335937,0.8798748254776001,0.2859924137592315,0.2577269971370697,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9434385299682616,0.3465416133403778,0.3285524249076843,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549194335937,0.89999920129776,0.3055047392845154,0.2141331881284713,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9043073058128356,0.3098985254764557,0.2939620614051819,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549499511719,0.8542705774307251,0.2612363994121551,1.1783030033111572,287.8548583984375,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.319580078125,287.8545837402344,1.0,0.4964225590229034,1.0,1.0,0.0,1.0,-2.7289178371429443,2.728911876678467,5.994006187393097e-06,2.1108767986297607,0.532999575138092,0.532999575138092,0.0,91.4479522705078,137.0,16647.81640625,-0.0,1586.0225830078125,1.0,283.1499938964844,287.0294189453125,292.72052001953125,293.89471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17439.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483534932136536,1.0,0.0,0.0,1.0271706581115725,1.0271751880645752,7.040097216304275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.39501953125,0.0,64.91941833496094,1895.4371337890625,0.0,679.765625,0.3200902342796325,1.0,0.0,3.0,1.0,0.0
12390900,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502197265625,0.8559390902519226,0.2870548665523529,0.2589887380599975,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85015869140625,0.9133360385894777,0.3474850058555603,0.3296694159507751,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8501892089844,0.8745631575584412,0.3062495589256286,0.2149014174938202,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8501892089844,0.8788486123085022,0.3108388483524322,0.2951855659484863,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8502197265625,0.831621527671814,0.2616058588027954,1.1815515756607056,287.8501281738281,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3164367675781,287.8497314453125,1.0,0.5032801032066345,1.0,1.0,0.0,1.0,-2.737682580947876,2.7376766204833984,6.032606052031042e-06,2.117672920227051,0.5380309820175171,0.5380309820175171,0.0,99.79383850097656,137.0,16869.74609375,-0.0,1637.8170166015625,1.0,283.1499938964844,287.0198059082031,292.73809814453125,293.9255676269531,293.1499938964844,293.1499938964844,283.1499938964844,17393.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521199107170105,1.0,0.0,0.0,1.0435960292816162,1.0436005592346191,7.267052382076147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.8427734375,0.0,66.77359008789062,1895.4371337890625,0.0,695.4913330078125,0.3226552307605743,1.0,0.0,3.0,1.0,0.0
12390960,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.8361766338348389,0.2880937457084656,0.2602442800998688,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.889824390411377,0.3485355079174042,0.3309423327445984,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.8532083630561829,0.3069518804550171,0.2156498432159423,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.844482421875,0.8573896288871765,0.3117368221282959,0.2963829338550567,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8121762871742249,0.2619363963603973,1.1846922636032104,287.8443908691406,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3138427734375,287.8439025878906,1.0,0.5104000568389893,1.0,1.0,0.0,1.0,-2.7468340396881104,2.7468278408050537,6.072979886084795e-06,2.1247403621673584,0.5433228015899658,0.5433228015899658,0.0,108.57272338867188,155.0,17103.34375,-0.0,1692.3074951171875,1.0,283.1499938964844,287.00909423828125,292.7554931640625,293.956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17346.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560519099235535,1.0,0.0,0.0,1.0611135959625244,1.0611181259155271,7.513065725106571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.81787109375,0.0,68.80119323730469,1895.4371337890625,0.0,712.2905883789062,0.3254321813583374,1.0,0.0,3.0,1.0,0.0
12391020,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.8051787614822388,0.2901107966899872,0.2627070546150207,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8546656966209412,0.3507797122001648,0.3336826264858246,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8211290240287781,0.3082535564899444,0.2170774340629577,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8252651691436768,0.3134274482727051,0.298682689666748,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.7787768244743347,0.2625004351139068,1.190561294555664,287.83013916015625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3092956542969,287.8294677734375,1.0,0.5244062542915344,1.0,1.0,0.0,1.0,-2.764620542526245,2.7646143436431885,6.151845354906982e-06,2.1384811401367188,0.554597020149231,0.554597020149231,0.0,126.32544708251952,143.0,17598.96484375,-0.0,1802.4822998046875,1.0,283.1499938964844,286.9844055175781,292.7904968261719,294.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,17246.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642538070678711,1.0,0.0,0.0,1.099137783050537,1.0991424322128296,8.061162759531727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.31982421875,0.0,73.37654113769531,1895.4371337890625,0.0,748.621826171875,0.3315899968147278,1.0,0.0,3.0,1.0,0.0
12391080,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83026123046875,0.8051787614822388,0.2901107966899872,0.2627070546150207,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8546656966209412,0.3507797122001648,0.3336826264858246,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8211290240287781,0.3082535564899444,0.2170774340629577,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8252651691436768,0.3134274482727051,0.298682689666748,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.7787768244743347,0.2625004351139068,1.190561294555664,287.83013916015625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3092956542969,287.8294677734375,1.0,0.5244062542915344,1.0,1.0,0.0,1.0,-2.764620542526245,2.7646143436431885,6.151845354906982e-06,2.1384811401367188,0.554597020149231,0.554597020149231,0.0,126.32544708251952,143.0,17598.96484375,-0.0,1802.4822998046875,1.0,283.1499938964844,286.9844055175781,292.7904968261719,294.0209350585937,293.1499938964844,293.1499938964844,283.1499938964844,17246.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642538070678711,1.0,0.0,0.0,1.099137783050537,1.0991424322128296,8.061162759531727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.31982421875,0.0,73.37654113769531,1895.4371337890625,0.0,748.621826171875,0.3315899968147278,1.0,0.0,3.0,1.0,0.0
12391140,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.7974480986595154,0.2920844554901123,0.2646847069263458,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.8468417525291443,0.3531149923801422,0.336079478263855,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101501464844,0.8131011724472046,0.3094552755355835,0.218089073896408,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81011962890625,0.8175867795944214,0.3150078356266022,0.3004120290279388,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81024169921875,0.7701377868652344,0.2629658579826355,1.1937743425369265,287.8099975585937,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.305419921875,287.8089904785156,1.0,0.5291774868965149,1.0,1.0,0.0,1.0,-2.7770400047302246,2.777033805847168,6.207354090292938e-06,2.148139953613281,0.5667447447776794,0.5667447447776794,0.0,132.37232971191406,131.0,18121.076171875,-0.0,1850.16650390625,1.0,283.1499938964844,286.9540100097656,292.8265686035156,294.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17140.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728296041488647,1.0,0.0,0.0,1.1412100791931152,1.1412148475646973,8.690096819918838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.7236328125,0.0,78.72752380371094,1895.4371337890625,0.0,788.5316772460938,0.3386017382144928,1.0,0.0,3.0,1.0,0.0
12391200,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101806640625,0.7974480986595154,0.2920844554901123,0.2646847069263458,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.8468417525291443,0.3531149923801422,0.336079478263855,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8101501464844,0.8131011724472046,0.3094552755355835,0.218089073896408,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.81011962890625,0.8175867795944214,0.3150078356266022,0.3004120290279388,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81024169921875,0.7701377868652344,0.2629658579826355,1.1937743425369265,287.8099975585937,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.305419921875,287.8089904785156,1.0,0.5291774868965149,1.0,1.0,0.0,1.0,-2.7770400047302246,2.777033805847168,6.207354090292938e-06,2.148139953613281,0.5667447447776794,0.5667447447776794,0.0,132.37232971191406,131.0,18121.076171875,-0.0,1850.16650390625,1.0,283.1499938964844,286.9540100097656,292.8265686035156,294.0878295898437,293.1499938964844,293.1499938964844,283.1499938964844,17140.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5728296041488647,1.0,0.0,0.0,1.1412100791931152,1.1412148475646973,8.690096819918838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.7236328125,0.0,78.72752380371094,1895.4371337890625,0.0,788.5316772460938,0.3386017382144928,1.0,0.0,3.0,1.0,0.0
12391260,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840881347656,0.8025842905044556,0.2941101789474487,0.2664033770561218,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.783935546875,0.8519535064697266,0.3555356860160827,0.3382561206817627,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.8171886205673218,0.3106123805046081,0.218843400478363,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.8219088912010193,0.316531777381897,0.3017807602882385,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.7736703753471375,0.2633950114250183,1.1953516006469729,287.7838439941406,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.302490234375,287.7826232910156,1.0,0.5290603637695312,1.0,1.0,0.0,1.0,-2.786170959472656,2.7861647605896,6.24821996098035e-06,2.155193567276001,0.579727292060852,0.579727292060852,0.0,130.74476623535156,119.0,18670.22265625,-0.0,1856.632568359375,1.0,283.1499938964844,286.9176940917969,292.8636474609375,294.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17031.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817734599113464,1.0,0.0,0.0,1.1874021291732788,1.1874070167541504,9.407822432194737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.84912109375,0.0,84.9662857055664,1895.4371337890625,0.0,832.3280639648438,0.3465259075164795,1.0,0.0,3.0,1.0,0.0
12391320,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840881347656,0.8025842905044556,0.2941101789474487,0.2664033770561218,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.783935546875,0.8519535064697266,0.3555356860160827,0.3382561206817627,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.8171886205673218,0.3106123805046081,0.218843400478363,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7840270996094,0.8219088912010193,0.316531777381897,0.3017807602882385,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.7736703753471375,0.2633950114250183,1.1953516006469729,287.7838439941406,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.302490234375,287.7826232910156,1.0,0.5290603637695312,1.0,1.0,0.0,1.0,-2.786170959472656,2.7861647605896,6.24821996098035e-06,2.155193567276001,0.579727292060852,0.579727292060852,0.0,130.74476623535156,119.0,18670.22265625,-0.0,1856.632568359375,1.0,283.1499938964844,286.9176940917969,292.8636474609375,294.1573486328125,293.1499938964844,293.1499938964844,283.1499938964844,17031.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817734599113464,1.0,0.0,0.0,1.1874021291732788,1.1874070167541504,9.407822432194737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.84912109375,0.0,84.9662857055664,1895.4371337890625,0.0,832.3280639648438,0.3465259075164795,1.0,0.0,3.0,1.0,0.0
12391380,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.8151751160621643,0.2962189614772796,0.2680416107177734,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529602050781,0.8651822805404663,0.3580386340618133,0.3403480648994446,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.828363835811615,0.3117210865020752,0.2194413244724273,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.8333808183670044,0.3180013597011566,0.3029312193393707,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75323486328125,0.7846314907073975,0.2638015449047088,1.1960300207138062,287.7528686523437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30047607421875,287.7514343261719,1.0,0.526046633720398,1.0,1.0,0.0,1.0,-2.793571949005127,2.7935657501220703,6.281409241637448e-06,2.160895586013794,0.593496561050415,0.593496561050415,0.0,124.81786346435548,107.0,19244.70703125,-0.0,1839.94775390625,1.0,283.1499938964844,286.8764343261719,292.9010314941406,294.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,16919.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591094970703125,1.0,0.0,0.0,1.2376952171325684,1.2377002239227295,1.0221646107311245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.55322265625,0.0,92.2041244506836,1895.4371337890625,0.0,880.4258422851562,0.3553931415081024,1.0,0.0,3.0,1.0,0.0
12391440,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.8151751160621643,0.2962189614772796,0.2680416107177734,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7529602050781,0.8651822805404663,0.3580386340618133,0.3403480648994446,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.828363835811615,0.3117210865020752,0.2194413244724273,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.8333808183670044,0.3180013597011566,0.3029312193393707,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75323486328125,0.7846314907073975,0.2638015449047088,1.1960300207138062,287.7528686523437,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30047607421875,287.7514343261719,1.0,0.526046633720398,1.0,1.0,0.0,1.0,-2.793571949005127,2.7935657501220703,6.281409241637448e-06,2.160895586013794,0.593496561050415,0.593496561050415,0.0,124.81786346435548,107.0,19244.70703125,-0.0,1839.94775390625,1.0,283.1499938964844,286.8764343261719,292.9010314941406,294.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,16919.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591094970703125,1.0,0.0,0.0,1.2376952171325684,1.2377002239227295,1.0221646107311245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.55322265625,0.0,92.2041244506836,1895.4371337890625,0.0,880.4258422851562,0.3553931415081024,1.0,0.0,3.0,1.0,0.0
12391500,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.8234056830406189,0.2972824573516845,0.2688369750976562,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73590087890625,0.8745191693305969,0.3593073487281799,0.3413742780685425,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.8361782431602478,0.3122578859329223,0.2196985334157943,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359924316406,0.841438353061676,0.3187165260314941,0.3034479022026062,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361755371094,0.7924907207489014,0.2639951407909393,1.1961393356323242,287.7357788085937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2996520996094,287.7342834472656,1.0,0.5238377451896667,1.0,1.0,0.0,1.0,-2.796823263168335,2.7968170642852783,6.296008905337658e-06,2.1633965969085693,0.6006686687469482,0.6006686687469482,0.0,120.82756042480467,107.0,19541.111328125,-0.0,1825.974853515625,1.0,283.1499938964844,286.85418701171875,292.9197082519531,294.26513671875,293.1499938964844,293.1499938964844,283.1499938964844,16862.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958718061447144,1.0,0.0,0.0,1.2643954753875732,1.264400601387024,1.0667417171816858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.46630859375,0.0,96.24146270751952,1895.4371337890625,0.0,906.0744018554688,0.3601939380168915,1.0,0.0,3.0,1.0,0.0
12391560,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71807861328125,0.8329537510871887,0.2983438670635223,0.2696161568164825,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7178955078125,0.8856459856033325,0.360582023859024,0.342390239238739,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.718017578125,0.8455383777618408,0.3127825260162353,0.2199346423149109,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7179870605469,0.8511127233505249,0.3194183707237243,0.3039348721504211,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182006835937,0.8018410205841064,0.2641810178756714,1.1961339712142944,287.7177734375,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.29888916015625,287.7161865234375,1.0,0.5213115215301514,1.0,1.0,0.0,1.0,-2.7998435497283936,2.799837350845337,6.309581749519566e-06,2.165718078613281,0.6080219149589539,0.6080219149589539,0.0,116.38578033447266,95.0,19842.978515625,-0.0,1809.455322265625,1.0,283.1499938964844,286.8309631347656,292.9383239746094,294.3016967773437,293.1499938964844,293.1499938964844,283.1499938964844,16805.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007081866264343,1.0,0.0,0.0,1.2920938730239868,1.292099118232727,1.1139908195900722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.71923828125,0.0,100.57563018798828,1895.4371337890625,0.0,932.750732421875,0.3652377426624298,1.0,0.0,3.0,1.0,0.0
12391620,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67974853515625,0.8572146892547607,0.3004491329193115,0.271129161119461,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.9141829013824464,0.3631402850151062,0.3443980515003204,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.8698054552078247,0.3137942254543304,0.2203553020954132,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.876143217086792,0.3207813799381256,0.3048359751701355,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.8241016864776611,0.2645269334316253,1.1958460807800293,287.679443359375,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2973937988281,287.6777038574219,1.0,0.5155892968177795,1.0,1.0,0.0,1.0,-2.8053183555603027,2.805311918258667,6.334210411296226e-06,2.1699204444885254,0.6232374906539917,0.6232374906539917,0.0,106.58543395996094,83.0,20460.787109375,-0.0,1771.0501708984375,1.0,283.1499938964844,286.7821044921875,292.9754638671875,294.3756103515625,293.1499938964844,293.1499938964844,283.1499938964844,16688.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105075478553772,1.0,0.0,0.0,1.3503382205963137,1.3503435850143433,1.216686058569394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.1513671875,0.0,110.1864242553711,1895.4371337890625,0.0,988.8690795898438,0.3760377764701843,1.0,0.0,3.0,1.0,0.0
12391680,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67974853515625,0.8572146892547607,0.3004491329193115,0.271129161119461,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.9141829013824464,0.3631402850151062,0.3443980515003204,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.8698054552078247,0.3137942254543304,0.2203553020954132,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.876143217086792,0.3207813799381256,0.3048359751701355,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.8241016864776611,0.2645269334316253,1.1958460807800293,287.679443359375,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2973937988281,287.6777038574219,1.0,0.5155892968177795,1.0,1.0,0.0,1.0,-2.8053183555603027,2.805311918258667,6.334210411296226e-06,2.1699204444885254,0.6232374906539917,0.6232374906539917,0.0,106.58543395996094,83.0,20460.787109375,-0.0,1771.0501708984375,1.0,283.1499938964844,286.7821044921875,292.9754638671875,294.3756103515625,293.1499938964844,293.1499938964844,283.1499938964844,16688.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105075478553772,1.0,0.0,0.0,1.3503382205963137,1.3503435850143433,1.216686058569394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.1513671875,0.0,110.1864242553711,1895.4371337890625,0.0,988.8690795898438,0.3760377764701843,1.0,0.0,3.0,1.0,0.0
12391740,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.891440749168396,0.3025172054767608,0.2725823521614074,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383972167969,0.9556970596313475,0.3657015562057495,0.3463796377182007,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.9038591384887696,0.3147504031658172,0.2207148671150207,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385192871094,0.911267340183258,0.3220849633216858,0.3056505620479584,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387634277344,0.8532783389091492,0.2648321688175201,1.195233702659607,287.6382751464844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2958984375,287.6364440917969,1.0,0.5092242360115051,1.0,1.0,0.0,1.0,-2.81012225151062,2.8101158142089844,6.355847744998755e-06,2.173602104187012,0.6391313076019287,0.6391313076019287,0.0,95.9588394165039,71.0,21095.78515625,-0.0,1727.51025390625,1.0,283.1499938964844,286.7303161621094,293.012451171875,294.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,16570.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204167604446411,1.0,0.0,0.0,1.4124377965927124,1.4124433994293213,1.331165577767024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79296875,0.0,121.2100601196289,1895.4371337890625,0.0,1048.29833984375,0.3878221809864044,1.0,0.0,3.0,1.0,0.0
