time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.891440749168396,0.3025172054767608,0.2725823521614074,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6383972167969,0.9556970596313475,0.3657015562057495,0.3463796377182007,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385498046875,0.9038591384887696,0.3147504031658172,0.2207148671150207,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385192871094,0.911267340183258,0.3220849633216858,0.3056505620479584,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387634277344,0.8532783389091492,0.2648321688175201,1.195233702659607,287.6382751464844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2958984375,287.6364440917969,1.0,0.5092242360115051,1.0,1.0,0.0,1.0,-2.81012225151062,2.8101158142089844,6.355847744998755e-06,2.173602104187012,0.6391313076019287,0.6391313076019287,0.0,95.9588394165039,71.0,21095.78515625,-0.0,1727.51025390625,1.0,283.1499938964844,286.7303161621094,293.012451171875,294.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,16570.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204167604446411,1.0,0.0,0.0,1.4124377965927124,1.4124433994293213,1.331165577767024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.79296875,0.0,121.2100601196289,1895.4371337890625,0.0,1048.29833984375,0.3878221809864044,1.0,0.0,3.0,1.0,0.0
12391860,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.9419553875923156,0.3045287728309631,0.2739894688129425,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941467285156,0.999000072479248,0.3683343231678009,0.3481659889221191,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59429931640625,0.954798936843872,0.3156397342681885,0.2210300862789154,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5942687988281,0.9627522826194764,0.3233179450035095,0.3064015805721283,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59454345703125,0.8953038454055786,0.2650848031044006,1.1943997144699097,287.593994140625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29449462890625,287.5918884277344,1.0,0.5023239850997925,1.0,1.0,0.0,1.0,-2.8119208812713623,2.8119144439697266,6.364167802530574e-06,2.1750760078430176,0.6556688547134399,0.6556688547134399,0.0,85.1631851196289,89.0,21737.30859375,-0.0,1679.8668212890625,1.0,283.1499938964844,286.675537109375,293.0492553710937,294.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,16453.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303643584251404,1.0,0.0,0.0,1.47825026512146,1.478256106376648,1.458106879681509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3017578125,0.0,133.81234741210938,1895.4371337890625,0.0,1110.565673828125,0.4005846679210663,1.0,0.0,3.0,1.0,0.0
12391920,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943603515625,0.9419553875923156,0.3045287728309631,0.2739894688129425,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941467285156,0.999000072479248,0.3683343231678009,0.3481659889221191,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59429931640625,0.954798936843872,0.3156397342681885,0.2210300862789154,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5942687988281,0.9627522826194764,0.3233179450035095,0.3064015805721283,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59454345703125,0.8953038454055786,0.2650848031044006,1.1943997144699097,287.593994140625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29449462890625,287.5918884277344,1.0,0.5023239850997925,1.0,1.0,0.0,1.0,-2.8119208812713623,2.8119144439697266,6.364167802530574e-06,2.1750760078430176,0.6556688547134399,0.6556688547134399,0.0,85.1631851196289,89.0,21737.30859375,-0.0,1679.8668212890625,1.0,283.1499938964844,286.675537109375,293.0492553710937,294.5257568359375,293.1499938964844,293.1499938964844,283.1499938964844,16453.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303643584251404,1.0,0.0,0.0,1.47825026512146,1.478256106376648,1.458106879681509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3017578125,0.0,133.81234741210938,1895.4371337890625,0.0,1110.565673828125,0.4005846679210663,1.0,0.0,3.0,1.0,0.0
12391980,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5608825683594,0.9468655586242676,0.3059214949607849,0.2752275466918945,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606689453125,0.9990000128746032,0.3705169558525085,0.3462836742401123,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5608215332031,0.9585770964622498,0.3162250816822052,0.2214309722185135,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5608215332031,0.966606616973877,0.3241515457630157,0.3071771264076233,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.8983097076416016,0.2652257978916168,1.1949669122695925,287.560546875,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.29449462890625,287.55877685546875,1.0,0.5031511783599854,1.0,1.0,0.0,1.0,-2.8155510425567627,2.815544605255127,6.380020295182476e-06,2.17761492729187,0.6679391860961914,0.6679391860961914,0.0,84.68535614013672,89.0,22211.0625,-0.0,1681.6597900390625,1.0,283.1499938964844,286.6346740722656,293.0754699707031,294.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,16371.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374780535697937,1.0,0.0,0.0,1.5276997089385986,1.5277056694030762,1.5572896927551485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.51171875,0.0,143.93292236328125,1895.4371337890625,0.0,1156.637939453125,0.4103416204452514,1.0,0.0,3.0,1.0,0.0
12392040,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497741699219,0.9446483850479126,0.3064551055431366,0.2757265269756317,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.9990000128746032,0.371288537979126,0.3490299582481384,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497131347656,0.956099569797516,0.3164422214031219,0.2216001749038696,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497131347656,0.9643268585205078,0.3244659602642059,0.3074974417686462,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5499267578125,0.8959095478057861,0.2652750313282013,1.1952931880950928,287.5494689941406,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2942199707031,287.5479431152344,1.0,0.5044037699699402,1.0,1.0,0.0,1.0,-2.820400714874268,2.820394277572632,6.40181951894192e-06,2.1812756061553955,0.6728312969207764,0.6728312969207764,0.0,85.38345336914062,107.0,22408.720703125,-0.0,1692.351318359375,1.0,283.1499938964844,286.6201171875,293.0857238769531,294.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,16338.3681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402345299720764,1.0,0.0,0.0,1.547443151473999,1.5474491119384766,1.5978014289430578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.91552734375,0.0,148.13084411621094,1895.4371337890625,0.0,1174.8270263671875,0.4142716825008392,1.0,0.0,3.0,1.0,0.0
12392100,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5315856933594,0.9313532114028932,0.3073871433734894,0.2766743302345276,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5314025878906,0.9924748539924622,0.3724094033241272,0.3524442911148071,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53155517578125,0.942499577999115,0.316802829504013,0.2219427227973938,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5315246582031,0.9513654708862304,0.325000524520874,0.30812469124794,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53173828125,0.8838247656822205,0.2653397619724273,1.1961610317230225,287.53131103515625,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.29229736328125,287.5295715332031,1.0,0.5075486898422241,1.0,1.0,0.0,1.0,-2.8279225826263428,2.827916145324707,6.436414423660608e-06,2.1872758865356445,0.6817405819892883,0.6817405819892883,0.0,88.41243743896484,107.0,22763.423828125,-0.0,1718.3167724609375,1.0,283.1499938964844,286.5951538085937,293.1044006347656,294.6405029296875,293.1499938964844,293.1499938964844,283.1499938964844,16278.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451985239982605,1.0,0.0,0.0,1.5834826231002808,1.5834888219833374,1.6730928109609525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9140625,0.0,156.02928161621094,1895.4371337890625,0.0,1208.0462646484375,0.4214909970760345,1.0,0.0,3.0,1.0,0.0
12392160,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.510498046875,0.9108937978744508,0.3082742094993591,0.2776582241058349,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5102844238281,0.9763708710670472,0.3735263049602508,0.3536706566810608,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5104675292969,0.921013593673706,0.317116230726242,0.2223095148801803,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.930225908756256,0.3254887461662292,0.3087853491306305,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106811523437,0.8659828305244446,0.2653616368770599,1.1972057819366455,287.5101928710937,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.29010009765625,287.5083923339844,1.0,0.511509120464325,1.0,1.0,0.0,1.0,-2.833034038543701,2.833027601242065,6.45950012767571e-06,2.191137313842773,0.6908037066459656,0.6908037066459656,0.0,93.20115661621094,125.0,23111.142578125,-0.0,1749.2777099609375,1.0,283.1499938964844,286.568115234375,293.1234436035156,294.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,16220.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502379775047302,1.0,0.0,0.0,1.620429515838623,1.6204359531402588,1.7520791573133465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.6806640625,0.0,164.464111328125,1895.4371337890625,0.0,1242.3687744140625,0.4289596974849701,1.0,0.0,3.0,1.0,0.0
12392220,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.8726286888122559,0.3099332451820373,0.2796255648136139,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.9344542622566224,0.3758067786693573,0.3562749922275543,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.880119264125824,0.317632108926773,0.2230435311794281,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.8881374597549438,0.3263554871082306,0.3101089298725128,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.468017578125,0.8306997418403625,0.2653054296970367,1.199350118637085,287.4674987792969,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28564453125,287.4656677246094,1.0,0.5211496949195862,1.0,1.0,0.0,1.0,-2.843579053878784,2.8435723781585693,6.507597390736919e-06,2.1992576122283936,0.7094495296478271,0.7094495296478271,0.0,105.59391021728516,143.0,23836.859375,-0.0,1825.6407470703125,1.0,283.1499938964844,286.51641845703125,293.1612548828125,294.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,16111.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604077219963074,1.0,0.0,0.0,1.696708083152771,1.6967147588729858,1.9209129220598697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.86181640625,0.0,182.98287963867188,1895.4371337890625,0.0,1313.4136962890625,0.4445741772651672,1.0,0.0,3.0,1.0,0.0
12392280,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46783447265625,0.8726286888122559,0.3099332451820373,0.2796255648136139,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4676208496094,0.9344542622566224,0.3758067786693573,0.3562749922275543,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.880119264125824,0.317632108926773,0.2230435311794281,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4677734375,0.8881374597549438,0.3263554871082306,0.3101089298725128,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.468017578125,0.8306997418403625,0.2653054296970367,1.199350118637085,287.4674987792969,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28564453125,287.4656677246094,1.0,0.5211496949195862,1.0,1.0,0.0,1.0,-2.843579053878784,2.8435723781585693,6.507597390736919e-06,2.1992576122283936,0.7094495296478271,0.7094495296478271,0.0,105.59391021728516,143.0,23836.859375,-0.0,1825.6407470703125,1.0,283.1499938964844,286.51641845703125,293.1612548828125,294.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,16111.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604077219963074,1.0,0.0,0.0,1.696708083152771,1.6967147588729858,1.9209129220598697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.86181640625,0.0,182.98287963867188,1895.4371337890625,0.0,1313.4136962890625,0.4445741772651672,1.0,0.0,3.0,1.0,0.0
12392340,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4235534667969,0.840050458908081,0.3114410936832428,0.2815520465373993,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42333984375,0.8951467871665955,0.3780761659145355,0.358988344669342,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42352294921875,0.8458057641983032,0.3180097937583923,0.2237532287836074,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.8533313870429993,0.3270829319953918,0.3113993406295776,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.7985934615135193,0.2651214301586151,1.2013895511627195,287.4232482910156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28082275390625,287.42138671875,1.0,0.532217800617218,1.0,1.0,0.0,1.0,-2.854011058807373,2.854004383087158,6.555369054694893e-06,2.2072970867156982,0.7287696003913879,0.7287696003913879,0.0,120.52775573730467,146.0,24590.46484375,-0.0,1914.7470703125,1.0,283.1499938964844,286.4679260253906,293.1994934082031,294.84381103515625,293.1499938964844,293.1499938964844,283.1499938964844,16011.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707935929298401,1.0,0.0,0.0,1.7758928537368774,1.775899887084961,2.1043933884357105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.392578125,0.0,203.85243225097656,1895.4371337890625,0.0,1388.328369140625,0.4610325396060943,1.0,0.0,3.0,1.0,0.0
12392400,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4235534667969,0.840050458908081,0.3114410936832428,0.2815520465373993,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42333984375,0.8951467871665955,0.3780761659145355,0.358988344669342,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.42352294921875,0.8458057641983032,0.3180097937583923,0.2237532287836074,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4234924316406,0.8533313870429993,0.3270829319953918,0.3113993406295776,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237670898437,0.7985934615135193,0.2651214301586151,1.2013895511627195,287.4232482910156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.28082275390625,287.42138671875,1.0,0.532217800617218,1.0,1.0,0.0,1.0,-2.854011058807373,2.854004383087158,6.555369054694893e-06,2.2072970867156982,0.7287696003913879,0.7287696003913879,0.0,120.52775573730467,146.0,24590.46484375,-0.0,1914.7470703125,1.0,283.1499938964844,286.4679260253906,293.1994934082031,294.84381103515625,293.1499938964844,293.1499938964844,283.1499938964844,16011.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707935929298401,1.0,0.0,0.0,1.7758928537368774,1.775899887084961,2.1043933884357105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.392578125,0.0,203.85243225097656,1895.4371337890625,0.0,1388.328369140625,0.4610325396060943,1.0,0.0,3.0,1.0,0.0
12392460,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8233340382575989,0.3128277957439422,0.2831915616989136,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.8759881258010864,0.3803102970123291,0.3614911735057831,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8279417157173157,0.3182809054851532,0.2242501527070999,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.8353212475776672,0.3276982605457306,0.312397837638855,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.7797524929046631,0.2648355960845947,1.2020899057388306,287.37774658203125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2758178710937,287.37579345703125,1.0,0.5394353866577148,1.0,1.0,0.0,1.0,-2.8616323471069336,2.861625909805298,6.590449629584327e-06,2.2132017612457275,0.7487386465072632,0.7487386465072632,0.0,130.84579467773438,134.0,25335.21875,-0.0,1977.3592529296875,1.0,283.1499938964844,286.41827392578125,293.2369689941406,294.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,15925.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812453866004944,1.0,0.0,0.0,1.8574168682098389,1.857424259185791,2.302036392620721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.84912109375,0.0,227.18101501464844,1895.4371337890625,0.0,1466.0054931640625,0.478210300207138,1.0,0.0,3.0,1.0,0.0
12392520,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8233340382575989,0.3128277957439422,0.2831915616989136,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3778381347656,0.8759881258010864,0.3803102970123291,0.3614911735057831,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780517578125,0.8279417157173157,0.3182809054851532,0.2242501527070999,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780212402344,0.8353212475776672,0.3276982605457306,0.312397837638855,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.7797524929046631,0.2648355960845947,1.2020899057388306,287.37774658203125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2758178710937,287.37579345703125,1.0,0.5394353866577148,1.0,1.0,0.0,1.0,-2.8616323471069336,2.861625909805298,6.590449629584327e-06,2.2132017612457275,0.7487386465072632,0.7487386465072632,0.0,130.84579467773438,134.0,25335.21875,-0.0,1977.3592529296875,1.0,283.1499938964844,286.41827392578125,293.2369689941406,294.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,15925.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812453866004944,1.0,0.0,0.0,1.8574168682098389,1.857424259185791,2.302036392620721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.84912109375,0.0,227.18101501464844,1895.4371337890625,0.0,1466.0054931640625,0.478210300207138,1.0,0.0,3.0,1.0,0.0
12392580,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.8227787613868713,0.314149409532547,0.2844210267066955,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.8758049607276917,0.3825376033782959,0.3636229336261749,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.8264872431755066,0.3185007572174072,0.2244377583265304,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.8341032862663269,0.3282506763935089,0.3129679560661316,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.7777483463287354,0.2644999921321869,1.2008116245269775,287.3302307128906,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2711181640625,287.32818603515625,1.0,0.5401219725608826,1.0,1.0,0.0,1.0,-2.865051507949829,2.8650450706481934,6.606242550333263e-06,2.215861558914185,0.7693430185317993,0.7693430185317993,0.0,131.9771270751953,122.0,26059.01953125,-0.0,1988.464111328125,1.0,283.1499938964844,286.3672180175781,293.2729187011719,295.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,15856.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914433240890503,1.0,0.0,0.0,1.9407485723495483,1.9407563209533687,2.5132283099083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.365234375,0.0,253.0644073486328,1895.4371337890625,0.0,1543.8905029296875,0.4959870278835296,1.0,0.0,3.0,1.0,0.0
12392640,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33056640625,0.8227787613868713,0.314149409532547,0.2844210267066955,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.8758049607276917,0.3825376033782959,0.3636229336261749,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305358886719,0.8264872431755066,0.3185007572174072,0.2244377583265304,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305053710937,0.8341032862663269,0.3282506763935089,0.3129679560661316,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.7777483463287354,0.2644999921321869,1.2008116245269775,287.3302307128906,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2711181640625,287.32818603515625,1.0,0.5401219725608826,1.0,1.0,0.0,1.0,-2.865051507949829,2.8650450706481934,6.606242550333263e-06,2.215861558914185,0.7693430185317993,0.7693430185317993,0.0,131.9771270751953,122.0,26059.01953125,-0.0,1988.464111328125,1.0,283.1499938964844,286.3672180175781,293.2729187011719,295.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,15856.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914433240890503,1.0,0.0,0.0,1.9407485723495483,1.9407563209533687,2.5132283099083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.365234375,0.0,253.0644073486328,1895.4371337890625,0.0,1543.8905029296875,0.4959870278835296,1.0,0.0,3.0,1.0,0.0
12392700,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.8262858390808105,0.3147996366024017,0.2849368751049042,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30621337890625,0.8801424503326416,0.3836601972579956,0.3646032512187958,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.8295620679855347,0.3186074793338775,0.2244591414928436,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.306396484375,0.8373544216156006,0.3285184502601623,0.3131500482559204,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066711425781,0.7806522846221924,0.2643304169178009,1.1997116804122925,287.3061218261719,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2689819335937,287.3040466308594,1.0,0.538987398147583,1.0,1.0,0.0,1.0,-2.865773200988769,2.8657665252685547,6.609547199332155e-06,2.216409206390381,0.779893159866333,0.779893159866333,0.0,130.18768310546875,122.0,26413.15625,-0.0,1980.8990478515625,1.0,283.1499938964844,286.3414611816406,293.2904052734375,295.0453186035156,293.1499938964844,293.1499938964844,283.1499938964844,15829.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963537335395813,1.0,0.0,0.0,1.98291540145874,1.98292338848114,2.623624766329158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.23046875,0.0,266.97900390625,1895.4371337890625,0.0,1582.096923828125,0.5050577521324158,1.0,0.0,3.0,1.0,0.0
12392760,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2824401855469,0.8315542340278625,0.3154433369636535,0.2854105830192566,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821960449219,0.8865931630134583,0.3847899138927459,0.3655516505241394,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.8344210386276245,0.3187147080898285,0.2244520783424377,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823791503906,0.8424455523490906,0.3287837207317352,0.3132906258106231,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.7853971719741821,0.2641631662845611,1.1984357833862305,287.2821044921875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2669677734375,287.2800598144531,1.0,0.5371979475021362,1.0,1.0,0.0,1.0,-2.86611008644104,2.866103410720825,6.611070148210274e-06,2.216655969619751,0.7906085252761841,0.7906085252761841,0.0,127.4081039428711,110.0,26762.16015625,-0.0,1967.86328125,1.0,283.1499938964844,286.3157958984375,293.3077087402344,295.0837097167969,293.1499938964844,293.1499938964844,283.1499938964844,15807.6142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011223435401917,1.0,0.0,0.0,2.0252785682678223,2.025286674499512,2.736924784585426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.8779296875,0.0,281.52850341796875,1895.4371337890625,0.0,1619.6217041015625,0.5142170786857605,1.0,0.0,3.0,1.0,0.0
12392820,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8468472957611084,0.316709965467453,0.2862653732299804,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.9050533771514891,0.3870705664157867,0.367389440536499,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.8489521145820618,0.3189328610897064,0.2243818342685699,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353515625,0.8576506972312927,0.3293102383613586,0.3134881854057312,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356262207031,0.7996679544448853,0.2638388872146606,1.195550560951233,287.235107421875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2633361816406,287.2331237792969,1.0,0.5322683453559875,1.0,1.0,0.0,1.0,-2.866032361984253,2.866025686264038,6.610634954995476e-06,2.216561317443848,0.812534749507904,0.812534749507904,0.0,119.82477569580078,98.0,27443.802734375,-0.0,1930.6729736328125,1.0,283.1499938964844,286.2653503417969,293.34210205078125,295.1592102050781,293.1499938964844,293.1499938964844,283.1499938964844,15779.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102401852607727,1.0,0.0,0.0,2.110190391540528,2.110198974609375,2.971232788695488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.52734375,0.0,312.46728515625,1895.4371337890625,0.0,1692.4849853515625,0.5327044725418091,1.0,0.0,3.0,1.0,0.0
12392880,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8468472957611084,0.316709965467453,0.2862653732299804,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2351989746094,0.9050533771514891,0.3870705664157867,0.367389440536499,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.8489521145820618,0.3189328610897064,0.2243818342685699,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353515625,0.8576506972312927,0.3293102383613586,0.3134881854057312,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356262207031,0.7996679544448853,0.2638388872146606,1.195550560951233,287.235107421875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2633361816406,287.2331237792969,1.0,0.5322683453559875,1.0,1.0,0.0,1.0,-2.866032361984253,2.866025686264038,6.610634954995476e-06,2.216561317443848,0.812534749507904,0.812534749507904,0.0,119.82477569580078,98.0,27443.802734375,-0.0,1930.6729736328125,1.0,283.1499938964844,286.2653503417969,293.34210205078125,295.1592102050781,293.1499938964844,293.1499938964844,283.1499938964844,15779.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102401852607727,1.0,0.0,0.0,2.110190391540528,2.110198974609375,2.971232788695488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.52734375,0.0,312.46728515625,1895.4371337890625,0.0,1692.4849853515625,0.5327044725418091,1.0,0.0,3.0,1.0,0.0
12392940,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.86934894323349,0.3179436326026916,0.2870252430438995,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.9338287115097046,0.3893787562847137,0.3691833615303039,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.870683491230011,0.3191580772399902,0.2242642641067505,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.8802598714828491,0.329834371805191,0.3136124610900879,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.819619357585907,0.2635311484336853,1.1924033164978027,287.1901550292969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601318359375,287.18829345703125,1.0,0.5261121392250061,1.0,1.0,0.0,1.0,-2.8653275966644287,2.865320920944214,6.607294380955864e-06,2.2159762382507324,0.8351715207099915,0.8351715207099915,0.0,110.43718719482422,86.0,28102.064453125,-0.0,1883.6636962890625,1.0,283.1499938964844,286.2166748046875,293.3764038085937,295.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,15772.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187950015068054,1.0,0.0,0.0,2.194761276245117,2.194770574569702,3.2141636552296404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.279296875,0.0,345.7259216308594,1895.4371337890625,0.0,1762.1181640625,0.5512756705284119,1.0,0.0,3.0,1.0,0.0
12393000,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.86934894323349,0.3179436326026916,0.2870252430438995,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19024658203125,0.9338287115097046,0.3893787562847137,0.3691833615303039,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.870683491230011,0.3191580772399902,0.2242642641067505,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1903991699219,0.8802598714828491,0.329834371805191,0.3136124610900879,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.190673828125,0.819619357585907,0.2635311484336853,1.1924033164978027,287.1901550292969,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2601318359375,287.18829345703125,1.0,0.5261121392250061,1.0,1.0,0.0,1.0,-2.8653275966644287,2.865320920944214,6.607294380955864e-06,2.2159762382507324,0.8351715207099915,0.8351715207099915,0.0,110.43718719482422,86.0,28102.064453125,-0.0,1883.6636962890625,1.0,283.1499938964844,286.2166748046875,293.3764038085937,295.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,15772.1865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187950015068054,1.0,0.0,0.0,2.194761276245117,2.194770574569702,3.2141636552296404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.279296875,0.0,345.7259216308594,1895.4371337890625,0.0,1762.1181640625,0.5512756705284119,1.0,0.0,3.0,1.0,0.0
12393060,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9010631442070008,0.319140076637268,0.2877143323421478,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1480407714844,0.9707449674606324,0.3917115330696106,0.370960533618927,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9015398621559144,0.3193919956684112,0.224122554063797,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.148193359375,0.9123611450195312,0.3303585946559906,0.3136958181858063,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.8456581830978394,0.2632409334182739,1.1891415119171145,287.14794921875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572021484375,287.1462097167969,1.0,0.5192225575447083,1.0,1.0,0.0,1.0,-2.864301443099976,2.8642947673797607,6.602467237826204e-06,2.215139865875244,0.858555793762207,0.858555793762207,0.0,100.01222229003906,74.0,28734.640625,-0.0,1831.102294921875,1.0,283.1499938964844,286.1703796386719,293.41070556640625,295.3056335449219,293.1499938964844,293.1499938964844,283.1499938964844,15787.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268152236938477,1.0,0.0,0.0,2.2781822681427,2.2781918048858643,3.4631418088793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.96533203125,0.0,381.0299987792969,1895.4371337890625,0.0,1828.45556640625,0.5697470307350159,1.0,0.0,3.0,1.0,0.0
12393120,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9010631442070008,0.319140076637268,0.2877143323421478,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1480407714844,0.9707449674606324,0.3917115330696106,0.370960533618927,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482238769531,0.9015398621559144,0.3193919956684112,0.224122554063797,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.148193359375,0.9123611450195312,0.3303585946559906,0.3136958181858063,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1484375,0.8456581830978394,0.2632409334182739,1.1891415119171145,287.14794921875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572021484375,287.1462097167969,1.0,0.5192225575447083,1.0,1.0,0.0,1.0,-2.864301443099976,2.8642947673797607,6.602467237826204e-06,2.215139865875244,0.858555793762207,0.858555793762207,0.0,100.01222229003906,74.0,28734.640625,-0.0,1831.102294921875,1.0,283.1499938964844,286.1703796386719,293.41070556640625,295.3056335449219,293.1499938964844,293.1499938964844,283.1499938964844,15787.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268152236938477,1.0,0.0,0.0,2.2781822681427,2.2781918048858643,3.4631418088793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.96533203125,0.0,381.0299987792969,1895.4371337890625,0.0,1828.45556640625,0.5697470307350159,1.0,0.0,3.0,1.0,0.0
12393180,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158447265625,0.9366944432258606,0.3200597763061523,0.2882359623908996,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156311035156,0.9990000128746032,0.3936831355094909,0.372029185295105,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158447265625,0.936416506767273,0.3195784986019134,0.2240111529827118,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11578369140625,0.9485428333282472,0.3307714760303497,0.3137594759464264,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.8736069798469543,0.2630143761634826,1.186571717262268,287.1155700683594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2553405761719,287.1137084960937,1.0,0.5132479667663574,1.0,1.0,0.0,1.0,-2.860836744308472,2.860830068588257,6.586686140508391e-06,2.212542057037353,0.8778266310691833,0.8778266310691833,0.0,91.54580688476562,74.0,29209.666015625,-0.0,1785.71875,1.0,283.1499938964844,286.1346435546875,293.43804931640625,295.3621826171875,293.1499938964844,293.1499938964844,283.1499938964844,15815.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328418493270874,1.0,0.0,0.0,2.3435752391815186,2.343585252761841,3.664807479708543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.404296875,0.0,410.5115356445313,1895.4371337890625,0.0,1878.9407958984373,0.5843214392662048,1.0,0.0,3.0,1.0,0.0
12393240,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.9439480304718018,0.3202727437019348,0.288381814956665,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.9990000128746032,0.3943239450454712,0.365826278924942,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.9434733986854552,0.3196136653423309,0.2239987850189209,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.9554231762886048,0.3308628797531128,0.3137958645820617,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.8793185949325562,0.2629482448101043,1.1860342025756836,287.10626220703125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25537109375,287.1041564941406,1.0,0.5115134716033936,1.0,1.0,0.0,1.0,-2.856584072113037,2.8565776348114014,6.56742304272484e-06,2.209389925003052,0.8826931715011597,0.8826931715011597,0.0,89.95414733886719,77.0,29309.802734375,-0.0,1769.06591796875,1.0,283.1499938964844,286.1248474121094,293.4447631835937,295.375732421875,293.1499938964844,293.1499938964844,283.1499938964844,15825.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342847585678101,1.0,0.0,0.0,2.359678030014038,2.3596882820129395,3.715342984378367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.1884765625,0.0,418.0267333984375,1895.4371337890625,0.0,1891.1065673828125,0.5879228115081787,1.0,0.0,3.0,1.0,0.0
12393300,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.9521245360374452,0.3207730650901794,0.2887949347496032,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0803527832031,0.9990000128746032,0.3964184522628784,0.3579457104206085,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.9511866569519044,0.3196828961372375,0.2240138053894043,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.9629137516021729,0.3310733139514923,0.3139487206935882,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0808410644531,0.8856126070022583,0.2627723813056946,1.1850082874298096,287.08026123046875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2575378417969,287.0780334472656,1.0,0.5089291930198669,1.0,1.0,0.0,1.0,-2.845179557800293,2.845173120498657,6.514866527140839e-06,2.200468778610229,0.8949358463287354,0.8949358463287354,0.0,87.99227905273438,77.0,29544.376953125,-0.0,1742.738525390625,1.0,283.1499938964844,286.09893798828125,293.46099853515625,295.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,15857.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377111911773682,1.0,0.0,0.0,2.399395704269409,2.3994061946868896,3.841467446363822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.95068359375,0.0,437.00494384765625,1895.4371337890625,0.0,1920.1136474609373,0.5968272089958191,1.0,0.0,3.0,1.0,0.0
12393360,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.958386778831482,0.3212468326091766,0.2891894280910492,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.9990000128746032,0.3989386856555938,0.3519462049007416,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.9570300579071044,0.3197422921657562,0.2240267992019653,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05731201171875,0.9685511589050292,0.3312742412090301,0.3140994608402252,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.8905022144317627,0.2626001536846161,1.1840262413024902,287.0570678710937,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.26177978515625,287.0551147460937,1.0,0.5069953799247742,1.0,1.0,0.0,1.0,-2.8374547958374023,2.8374483585357666,6.479338480858132e-06,2.194404125213623,0.90737646818161,0.90737646818161,0.0,86.55758666992188,97.0,29787.4375,-0.0,1723.9266357421875,1.0,283.1499938964844,286.0752258300781,293.4766540527344,295.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,15894.2451171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74083411693573,1.0,0.0,0.0,2.438279628753662,2.4382903575897217,3.9669836837674666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.82568359375,0.0,456.1923828125,1895.4371337890625,0.0,1946.69287109375,0.608570396900177,1.0,0.0,3.0,1.0,0.0
12393420,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9492773413658142,0.3221368491649627,0.2900751531124115,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.9990000128746032,0.4031032025814056,0.3624754846096039,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9470033645629884,0.319853127002716,0.2241626530885696,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9593641757965088,0.3316709697246551,0.314551830291748,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.8812933564186096,0.2622818648815155,1.1829415559768677,287.0108337402344,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2664794921875,287.0098876953125,1.0,0.5111177563667297,1.0,1.0,0.0,1.0,-2.850536346435547,2.850529909133911,6.5380636442569084e-06,2.204000234603882,0.9327011704444884,0.9327011704444884,0.0,89.03748321533203,117.0,30564.544921875,-0.0,1756.1138916015625,1.0,283.1499938964844,286.0227355957031,293.5140380859375,295.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,16412.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474449872970581,1.0,0.0,0.0,2.5463972091674805,2.5464086532592773,4.326589078118559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.4638671875,0.0,514.7903442382812,1895.4371337890625,0.0,2003.387939453125,0.6340046525001526,1.0,0.0,3.0,1.0,0.0
12393480,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9492773413658142,0.3221368491649627,0.2900751531124115,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.9990000128746032,0.4031032025814056,0.3624754846096039,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0110168457031,0.9470033645629884,0.319853127002716,0.2241626530885696,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9593641757965088,0.3316709697246551,0.314551830291748,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111694335937,0.8812933564186096,0.2622818648815155,1.1829415559768677,287.0108337402344,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2664794921875,287.0098876953125,1.0,0.5111177563667297,1.0,1.0,0.0,1.0,-2.850536346435547,2.850529909133911,6.5380636442569084e-06,2.204000234603882,0.9327011704444884,0.9327011704444884,0.0,89.03748321533203,117.0,30564.544921875,-0.0,1756.1138916015625,1.0,283.1499938964844,286.0227355957031,293.5140380859375,295.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,16412.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474449872970581,1.0,0.0,0.0,2.5463972091674805,2.5464086532592773,4.326589078118559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.4638671875,0.0,514.7903442382812,1895.4371337890625,0.0,2003.387939453125,0.6340046525001526,1.0,0.0,3.0,1.0,0.0
12393540,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.91444730758667,0.3229338228702545,0.2911123633384704,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9884421229362488,0.4038808345794678,0.3828786015510559,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.9114524722099304,0.3199270367622375,0.224456325173378,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9243204593658448,0.3320275247097015,0.3152163028717041,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.8521445989608765,0.2619042694568634,1.182862401008606,286.97625732421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25408935546875,286.97479248046875,1.0,0.5208377838134766,1.0,1.0,0.0,1.0,-2.8778042793273926,2.8777976036071777,6.664643933618208e-06,2.2254838943481445,0.958955705165863,0.958955705165863,0.0,97.94866180419922,137.0,31476.9375,-0.0,1842.13916015625,1.0,283.1499938964844,285.9754943847656,293.5583801269531,295.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17146.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557631731033325,1.0,0.0,0.0,2.667136907577514,2.667149305343628,4.746614195028087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.22021484375,0.0,586.8480834960938,1895.4371337890625,0.0,2075.514892578125,0.6625738143920898,1.0,0.0,3.0,1.0,0.0
12393600,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.91444730758667,0.3229338228702545,0.2911123633384704,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9884421229362488,0.4038808345794678,0.3828786015510559,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.9114524722099304,0.3199270367622375,0.224456325173378,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.9243204593658448,0.3320275247097015,0.3152163028717041,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.8521445989608765,0.2619042694568634,1.182862401008606,286.97625732421875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25408935546875,286.97479248046875,1.0,0.5208377838134766,1.0,1.0,0.0,1.0,-2.8778042793273926,2.8777976036071777,6.664643933618208e-06,2.2254838943481445,0.958955705165863,0.958955705165863,0.0,97.94866180419922,137.0,31476.9375,-0.0,1842.13916015625,1.0,283.1499938964844,285.9754943847656,293.5583801269531,295.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,17146.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557631731033325,1.0,0.0,0.0,2.667136907577514,2.667149305343628,4.746614195028087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.22021484375,0.0,586.8480834960938,1895.4371337890625,0.0,2075.514892578125,0.6625738143920898,1.0,0.0,3.0,1.0,0.0
