time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8663958311080933,0.323421835899353,0.2922289073467254,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.9377960562705994,0.4045855104923248,0.3839092552661896,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.8633099794387817,0.3197763562202453,0.2248643040657043,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.8741787075996399,0.332163006067276,0.3160364329814911,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220886230469,0.8102959990501404,0.2612763941287994,1.183357000350952,286.9215393066406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2401428222656,286.91973876953125,1.0,0.5319902300834656,1.0,1.0,0.0,1.0,-2.8820371627807617,2.882030487060547,6.68391248836997e-06,2.22860074043274,0.9854824542999268,0.9854824542999268,0.0,114.29922485351562,157.0,32260.681640625,-0.0,1929.5081787109373,1.0,283.1499938964844,285.9139709472656,293.5989074707031,295.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18044.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652124166488647,1.0,0.0,0.0,2.794626951217652,2.794640302658081,5.211239226809994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.51953125,0.0,670.6213989257812,1895.4371337890625,0.0,2158.444580078125,0.6928576827049255,1.0,0.0,3.0,1.0,0.0
12393720,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.8663958311080933,0.323421835899353,0.2922289073467254,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.9377960562705994,0.4045855104923248,0.3839092552661896,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.8633099794387817,0.3197763562202453,0.2248643040657043,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.8741787075996399,0.332163006067276,0.3160364329814911,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9220886230469,0.8102959990501404,0.2612763941287994,1.183357000350952,286.9215393066406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2401428222656,286.91973876953125,1.0,0.5319902300834656,1.0,1.0,0.0,1.0,-2.8820371627807617,2.882030487060547,6.68391248836997e-06,2.22860074043274,0.9854824542999268,0.9854824542999268,0.0,114.29922485351562,157.0,32260.681640625,-0.0,1929.5081787109373,1.0,283.1499938964844,285.9139709472656,293.5989074707031,295.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18044.595703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652124166488647,1.0,0.0,0.0,2.794626951217652,2.794640302658081,5.211239226809994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.51953125,0.0,670.6213989257812,1895.4371337890625,0.0,2158.444580078125,0.6928576827049255,1.0,0.0,3.0,1.0,0.0
12393780,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.8312788009643555,0.3236798048019409,0.2931749522686004,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.8945444822311401,0.405974805355072,0.3858104646205902,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.8280606269836426,0.3194701075553894,0.2251960933208465,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.8379687070846558,0.3321426808834076,0.3167556822299957,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.7746201157569885,0.2604983747005462,1.183372974395752,286.8695983886719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303771972656,286.8681640625,1.0,0.5440650582313538,1.0,1.0,0.0,1.0,-2.886742115020752,2.886735439300537,6.705684882035712e-06,2.232208490371704,1.0,1.0,0.0,132.3602294921875,145.0,33011.17578125,-0.0,2026.066162109375,1.0,283.1499938964844,285.85516357421875,293.6327514648437,295.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,19228.37109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742207646369934,1.0,0.0,0.0,2.920759439468384,2.920774221420288,5.692262448064866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8271484375,0.0,762.7001953125,1895.4371337890625,0.0,2238.410400390625,0.7230387330055237,1.0,0.0,3.0,1.0,0.0
12393840,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.8312788009643555,0.3236798048019409,0.2931749522686004,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.8945444822311401,0.405974805355072,0.3858104646205902,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.8280606269836426,0.3194701075553894,0.2251960933208465,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.8379687070846558,0.3321426808834076,0.3167556822299957,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.7746201157569885,0.2604983747005462,1.183372974395752,286.8695983886719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2303771972656,286.8681640625,1.0,0.5440650582313538,1.0,1.0,0.0,1.0,-2.886742115020752,2.886735439300537,6.705684882035712e-06,2.232208490371704,1.0,1.0,0.0,132.3602294921875,145.0,33011.17578125,-0.0,2026.066162109375,1.0,283.1499938964844,285.85516357421875,293.6327514648437,295.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,19228.37109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742207646369934,1.0,0.0,0.0,2.920759439468384,2.920774221420288,5.692262448064866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.8271484375,0.0,762.7001953125,1895.4371337890625,0.0,2238.410400390625,0.7230387330055237,1.0,0.0,3.0,1.0,0.0
12393900,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446044921875,0.824519157409668,0.3237623572349548,0.2934212684631347,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443908691406,0.8869624137878418,0.4067650735378265,0.3866993486881256,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8446044921875,0.8211061954498291,0.319288969039917,0.2252003252506256,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8445739746094,0.8310177326202393,0.3321000337600708,0.316893607378006,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448486328125,0.7673563361167908,0.2600790858268738,1.1823385953903198,286.8443603515625,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2262268066406,286.8427124023437,1.0,0.546206533908844,1.0,1.0,0.0,1.0,-2.8870396614074707,2.887032985687256,6.707178272336023e-06,2.232487916946411,1.0,1.0,0.0,136.66903686523438,145.0,33373.28125,-0.0,2047.7703857421875,1.0,283.1499938964844,285.8262634277344,293.6483764648437,295.82293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20086.3828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778366208076477,1.0,0.0,0.0,2.9852094650268555,2.985224723815918,5.946246801613597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80322265625,0.0,814.3126831054688,1895.4371337890625,0.0,2275.483642578125,0.7360081076622009,1.0,0.0,3.0,1.0,0.0
12393960,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.8221860527992249,0.3238526582717895,0.293554812669754,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82720947265625,0.8847150802612305,0.4076064527034759,0.3875260055065155,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.8185619115829468,0.3191224634647369,0.2251235544681549,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.8285740613937378,0.3320657610893249,0.3169172704219818,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275451660156,0.7645779252052307,0.2596695721149444,1.1807712316513062,286.8271789550781,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2226867675781,286.825927734375,1.0,0.5468893647193909,1.0,1.0,0.0,1.0,-2.886247396469116,2.8862407207489014,6.703491635562386e-06,2.23187255859375,1.0,1.0,0.0,138.20773315429688,133.0,33636.46484375,-0.0,2054.023681640625,1.0,283.1499938964844,285.80621337890625,293.6625366210937,295.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,20696.857421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782103419303894,1.0,0.0,0.0,3.030234098434448,3.030249834060669,6.126969083197764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.03955078125,0.0,851.7171020507812,1895.4371337890625,0.0,2309.046142578125,0.7497839331626892,1.0,0.0,3.0,1.0,0.0
12394020,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.825100839138031,0.3240693211555481,0.2936695516109466,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7907409667969,0.8892843723297119,0.4094032645225525,0.3891081511974334,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.8210909962654114,0.3188500106334686,0.2248669564723968,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.8313178420066833,0.3320457637310028,0.3168108761310577,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.7665475010871887,0.2589085698127746,1.176937460899353,286.7907409667969,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2170715332031,286.7897033691406,1.0,0.5450670123100281,1.0,1.0,0.0,1.0,-2.883244037628174,2.883237361907959,6.68949405735475e-06,2.2295260429382324,1.0,1.0,0.0,136.2910614013672,121.0,34183.7734375,-0.0,2039.594970703125,1.0,283.1499938964844,285.7635498046875,293.6907958984375,295.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,22070.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788603663444519,1.0,0.0,0.0,3.1291892528533936,3.1292061805725098,6.533666692121187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.3623046875,0.0,937.9127197265624,1895.4371337890625,0.0,2367.720458984375,0.7739830613136292,1.0,0.0,3.0,1.0,0.0
12394080,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.825100839138031,0.3240693211555481,0.2936695516109466,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7907409667969,0.8892843723297119,0.4094032645225525,0.3891081511974334,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908935546875,0.8210909962654114,0.3188500106334686,0.2248669564723968,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908630371094,0.8313178420066833,0.3320457637310028,0.3168108761310577,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.7665475010871887,0.2589085698127746,1.176937460899353,286.7907409667969,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2170715332031,286.7897033691406,1.0,0.5450670123100281,1.0,1.0,0.0,1.0,-2.883244037628174,2.883237361907959,6.68949405735475e-06,2.2295260429382324,1.0,1.0,0.0,136.2910614013672,121.0,34183.7734375,-0.0,2039.594970703125,1.0,283.1499938964844,285.7635498046875,293.6907958984375,295.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,22070.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788603663444519,1.0,0.0,0.0,3.1291892528533936,3.1292061805725098,6.533666692121187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.3623046875,0.0,937.9127197265624,1895.4371337890625,0.0,2367.720458984375,0.7739830613136292,1.0,0.0,3.0,1.0,0.0
12394140,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.835149347782135,0.3243347704410553,0.2936694025993347,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.902469277381897,0.4113179445266723,0.3906422555446625,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.8307221531867981,0.3186640739440918,0.2245455980300903,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.8413403034210205,0.3321044445037842,0.3166077435016632,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75982666015625,0.7757169008255005,0.2582433223724365,1.17271625995636,286.75958251953125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2130432128906,286.7587890625,1.0,0.5405229330062866,1.0,1.0,0.0,1.0,-2.8793840408325195,2.879377603530884,6.671510618616594e-06,2.226503849029541,1.0,1.0,0.0,130.06642150878906,109.0,34678.9140625,-0.0,2002.6243896484373,1.0,283.1499938964844,285.7261047363281,293.7198486328125,295.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,23371.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939854264259338,1.0,0.0,0.0,3.2201056480407715,3.220123529434204,6.918844519532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9296875,0.0,1022.0625,1895.4371337890625,0.0,2416.56787109375,0.7962415218353271,1.0,0.0,3.0,1.0,0.0
12394200,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.835149347782135,0.3243347704410553,0.2936694025993347,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.902469277381897,0.4113179445266723,0.3906422555446625,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.8307221531867981,0.3186640739440918,0.2245455980300903,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.8413403034210205,0.3321044445037842,0.3166077435016632,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75982666015625,0.7757169008255005,0.2582433223724365,1.17271625995636,286.75958251953125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2130432128906,286.7587890625,1.0,0.5405229330062866,1.0,1.0,0.0,1.0,-2.8793840408325195,2.879377603530884,6.671510618616594e-06,2.226503849029541,1.0,1.0,0.0,130.06642150878906,109.0,34678.9140625,-0.0,2002.6243896484373,1.0,283.1499938964844,285.7261047363281,293.7198486328125,295.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,23371.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939854264259338,1.0,0.0,0.0,3.2201056480407715,3.220123529434204,6.918844519532286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.9296875,0.0,1022.0625,1895.4371337890625,0.0,2416.56787109375,0.7962415218353271,1.0,0.0,3.0,1.0,0.0
12394260,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.8512507081031799,0.3246322870254516,0.293609619140625,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.92437344789505,0.4133200943470001,0.3921675980091095,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.8462476134300232,0.3185586929321289,0.2242099344730377,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.8576459288597107,0.3322366774082184,0.3163785934448242,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.7909018397331238,0.257670521736145,1.1684556007385254,286.7328186035156,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2101745605469,286.7321472167969,1.0,0.5344192981719971,1.0,1.0,0.0,1.0,-2.8753457069396973,2.8753390312194824,6.652714091615053e-06,2.2233383655548096,1.0,1.0,0.0,121.37110900878906,97.0,35137.10546875,-0.0,1953.34521484375,1.0,283.1499938964844,285.69287109375,293.7500915527344,296.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,24619.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986050844192505,1.0,0.0,0.0,3.3049166202545166,3.3049354553222656,7.288100505320472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.77001953125,0.0,1104.9654541015625,1895.4371337890625,0.0,2458.67822265625,0.817023515701294,1.0,0.0,3.0,1.0,0.0
12394320,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.8512507081031799,0.3246322870254516,0.293609619140625,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.92437344789505,0.4133200943470001,0.3921675980091095,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.8462476134300232,0.3185586929321289,0.2242099344730377,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73291015625,0.8576459288597107,0.3322366774082184,0.3163785934448242,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7330017089844,0.7909018397331238,0.257670521736145,1.1684556007385254,286.7328186035156,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2101745605469,286.7321472167969,1.0,0.5344192981719971,1.0,1.0,0.0,1.0,-2.8753457069396973,2.8753390312194824,6.652714091615053e-06,2.2233383655548096,1.0,1.0,0.0,121.37110900878906,97.0,35137.10546875,-0.0,1953.34521484375,1.0,283.1499938964844,285.69287109375,293.7500915527344,296.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,24619.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986050844192505,1.0,0.0,0.0,3.3049166202545166,3.3049354553222656,7.288100505320472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.77001953125,0.0,1104.9654541015625,1895.4371337890625,0.0,2458.67822265625,0.817023515701294,1.0,0.0,3.0,1.0,0.0
12394380,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.8710926175117493,0.3249047398567199,0.2935267686843872,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.9507595896720886,0.4151359498500824,0.3935188055038452,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.8654662370681763,0.3185212910175323,0.2239212691783905,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.8777874112129211,0.3324033617973327,0.3161809742450714,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113037109375,0.8092005848884583,0.2572324872016907,1.1647953987121582,286.71112060546875,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20831298828125,286.71051025390625,1.0,0.5282910466194153,1.0,1.0,0.0,1.0,-2.8718860149383545,2.87187933921814,6.636629223066848e-06,2.2206249237060547,1.0,1.0,0.0,112.53533172607422,97.0,35526.74609375,-0.0,1904.446533203125,1.0,283.1499938964844,285.6652526855469,293.777587890625,296.0846252441406,293.1499938964844,293.1499938964844,283.1499938964844,25721.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022665977478027,1.0,0.0,0.0,3.3781161308288574,3.378135681152344,7.614518722220964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.8515625,0.0,1180.0242919921875,1895.4371337890625,0.0,2492.16650390625,0.8320172429084778,1.0,0.0,3.0,1.0,0.0
12394440,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8742798566818237,0.3249438107013702,0.2935136258602142,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.9546926021575928,0.415388286113739,0.3937040269374847,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8685666918754578,0.3185210227966308,0.2238827645778656,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095642089844,0.8810158371925354,0.3324304521083832,0.3161548674106598,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.8119797110557556,0.2571779489517212,1.1643052101135254,286.7095031738281,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2081298828125,286.7089538574219,1.0,0.5274180173873901,1.0,1.0,0.0,1.0,-2.871426105499268,2.8714194297790527,6.63449100102298e-06,2.220263719558716,1.0,1.0,0.0,111.27324676513672,85.0,35568.0234375,-0.0,1897.5262451171875,1.0,283.1499938964844,285.6628723144531,293.7811889648437,296.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,25827.53125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027234673500061,1.0,0.0,0.0,3.3850526809692383,3.3850722312927246,7.645821256119234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.3271484375,0.0,1187.308349609375,1895.4371337890625,0.0,2496.351318359375,0.8366742730140686,1.0,0.0,3.0,1.0,0.0
12394500,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.8890023827552795,0.3250996470451355,0.2934567332267761,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6960144042969,0.9715188145637512,0.4164416193962097,0.3944805562496185,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.8829436898231506,0.3185232579708099,0.2237262725830078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.8958893418312073,0.3325463533401489,0.3160504400730133,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.824262261390686,0.2569574415683746,1.162294626235962,286.69598388671875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.20733642578125,286.6952209472656,1.0,0.5237048864364624,1.0,1.0,0.0,1.0,-2.869560480117798,2.869553804397583,6.625824426009785e-06,2.218799591064453,1.0,1.0,0.0,105.89836883544922,85.0,35805.14453125,-0.0,1868.2288818359373,1.0,283.1499938964844,285.6456298828125,293.7971496582031,296.1207275390625,293.1499938964844,293.1499938964844,283.1499938964844,26543.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046677708625793,1.0,0.0,0.0,3.4316766262054443,3.431696891784668,7.857890977902571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.1494140625,0.0,1237.0474853515625,1895.4371337890625,0.0,2514.177978515625,0.8453133702278137,1.0,0.0,3.0,1.0,0.0
12394560,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.9063386917114258,0.3252550065517425,0.2933897674083709,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.9884302020072936,0.4175072908401489,0.3952594399452209,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.8999155163764954,0.3185391128063202,0.2235727161169052,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.9138633608818054,0.3326744437217712,0.315949022769928,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68927001953125,0.8383787274360657,0.2567531764507293,1.1603206396102903,286.6891174316406,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2066955566406,286.68865966796875,1.0,0.5198894739151001,1.0,1.0,0.0,1.0,-2.86773681640625,2.8677303791046143,6.617357030336279e-06,2.217367649078369,1.0,1.0,0.0,100.37698364257812,73.0,35976.9140625,-0.0,1838.3193359375,1.0,283.1499938964844,285.6356201171875,293.8125305175781,296.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,27003.61328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064873218536377,1.0,0.0,0.0,3.461265563964844,3.4612860679626465,7.993981512299797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.77001953125,0.0,1269.3228759765625,1895.4371337890625,0.0,2530.88330078125,0.8553755879402161,1.0,0.0,3.0,1.0,0.0
12394620,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.9379259347915648,0.3254669904708862,0.2933407425880432,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.9990000128746032,0.4206392168998718,0.3784139752388,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.9302436709403992,0.3185200989246368,0.2233613133430481,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595764160156,0.9459171295166016,0.3328790068626404,0.3158730268478393,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8621851205825806,0.256310760974884,1.1570310592651367,286.65936279296875,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.20880126953125,286.65771484375,1.0,0.5108807682991028,1.0,1.0,0.0,1.0,-2.8431899547576904,2.843183279037476,6.505358669528505e-06,2.1987500190734863,1.0,1.0,0.0,91.93800354003906,61.0,36216.84765625,-0.0,1758.7783203125,1.0,283.1499938964844,285.6013488769531,293.84283447265625,296.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,28164.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098645210266113,1.0,0.0,0.0,3.53489637374878,3.534918069839477,8.337707981809217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.4248046875,0.0,1352.0648193359375,1895.4371337890625,0.0,2561.945556640625,0.8734489679336548,1.0,0.0,3.0,1.0,0.0
12394680,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.9379259347915648,0.3254669904708862,0.2933407425880432,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.659423828125,0.9990000128746032,0.4206392168998718,0.3784139752388,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6596069335937,0.9302436709403992,0.3185200989246368,0.2233613133430481,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6595764160156,0.9459171295166016,0.3328790068626404,0.3158730268478393,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65985107421875,0.8621851205825806,0.256310760974884,1.1570310592651367,286.65936279296875,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.20880126953125,286.65771484375,1.0,0.5108807682991028,1.0,1.0,0.0,1.0,-2.8431899547576904,2.843183279037476,6.505358669528505e-06,2.1987500190734863,1.0,1.0,0.0,91.93800354003906,61.0,36216.84765625,-0.0,1758.7783203125,1.0,283.1499938964844,285.6013488769531,293.84283447265625,296.19781494140625,293.1499938964844,293.1499938964844,283.1499938964844,28164.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098645210266113,1.0,0.0,0.0,3.53489637374878,3.534918069839477,8.337707981809217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.4248046875,0.0,1352.0648193359375,1895.4371337890625,0.0,2561.945556640625,0.8734489679336548,1.0,0.0,3.0,1.0,0.0
12394740,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9682061076164246,0.3254683017730713,0.2931543290615082,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.9990000128746032,0.4277911782264709,0.3462768197059631,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9610987305641174,0.3183697462081909,0.223097488284111,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.975216507911682,0.3329601585865021,0.315731942653656,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8875439167022705,0.2558216452598572,1.1536976099014282,286.61376953125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.22882080078125,286.6118469238281,1.0,0.4995847940444946,1.0,1.0,0.0,1.0,-2.799833297729492,2.7998270988464355,6.308441697910894e-06,2.165208578109741,1.0,1.0,0.0,84.0858154296875,81.0,36273.8359375,-0.0,1655.2091064453125,1.0,283.1499938964844,285.556884765625,293.8673095703125,296.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,29311.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811710000038147,1.0,0.0,0.0,3.606163263320923,3.6061856746673584,8.677288860781118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.58154296875,0.0,1435.5015869140625,1895.4371337890625,0.0,2578.949462890625,0.8909472227096558,1.0,0.0,3.0,1.0,0.0
12394800,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.9682061076164246,0.3254683017730713,0.2931543290615082,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.9990000128746032,0.4277911782264709,0.3462768197059631,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9610987305641174,0.3183697462081909,0.223097488284111,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.975216507911682,0.3329601585865021,0.315731942653656,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142578125,0.8875439167022705,0.2558216452598572,1.1536976099014282,286.61376953125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.22882080078125,286.6118469238281,1.0,0.4995847940444946,1.0,1.0,0.0,1.0,-2.799833297729492,2.7998270988464355,6.308441697910894e-06,2.165208578109741,1.0,1.0,0.0,84.0858154296875,81.0,36273.8359375,-0.0,1655.2091064453125,1.0,283.1499938964844,285.556884765625,293.8673095703125,296.2294311523437,293.1499938964844,293.1499938964844,283.1499938964844,29311.822265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811710000038147,1.0,0.0,0.0,3.606163263320923,3.6061856746673584,8.677288860781118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.58154296875,0.0,1435.5015869140625,1895.4371337890625,0.0,2578.949462890625,0.8909472227096558,1.0,0.0,3.0,1.0,0.0
12394860,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9717915654182434,0.3254683911800384,0.2931105196475982,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9990000128746032,0.4359897375106811,0.3423116505146026,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.964734137058258,0.3182710707187652,0.2229871898889541,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9787309765815736,0.3330978155136108,0.3158044815063476,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.8905577659606934,0.2554828822612762,1.1518229246139526,286.5889892578125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2553100585937,286.58905029296875,1.0,0.4988700747489929,1.0,1.0,0.0,1.0,-2.7926583290100098,2.792652130126953,6.2745416471443605e-06,2.15891981124878,1.0,1.0,0.0,83.0538330078125,101.0,36579.82421875,-0.0,1639.6629638671875,1.0,283.1499938964844,285.529296875,293.8944702148437,296.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,30447.962890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123556971549988,1.0,0.0,0.0,3.675387144088745,3.675410509109497,9.013624548970256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.388671875,0.0,1519.7666015625,1895.4371337890625,0.0,2584.9033203125,0.9079484939575196,1.0,0.0,3.0,1.0,0.0
12394920,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9717915654182434,0.3254683911800384,0.2931105196475982,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9990000128746032,0.4359897375106811,0.3423116505146026,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.964734137058258,0.3182710707187652,0.2229871898889541,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.9787309765815736,0.3330978155136108,0.3158044815063476,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5889892578125,0.8905577659606934,0.2554828822612762,1.1518229246139526,286.5889892578125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2553100585937,286.58905029296875,1.0,0.4988700747489929,1.0,1.0,0.0,1.0,-2.7926583290100098,2.792652130126953,6.2745416471443605e-06,2.15891981124878,1.0,1.0,0.0,83.0538330078125,101.0,36579.82421875,-0.0,1639.6629638671875,1.0,283.1499938964844,285.529296875,293.8944702148437,296.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,30447.962890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123556971549988,1.0,0.0,0.0,3.675387144088745,3.675410509109497,9.013624548970256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.388671875,0.0,1519.7666015625,1895.4371337890625,0.0,2584.9033203125,0.9079484939575196,1.0,0.0,3.0,1.0,0.0
12394980,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.953782081604004,0.3255533874034881,0.2933054268360138,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.9990000128746032,0.4406268894672394,0.3618000745773315,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.9459644556045532,0.318301260471344,0.2230895906686782,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.9616943001747132,0.3333590626716614,0.3161624073982239,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923156738281,0.8738090991973877,0.255265861749649,1.151425838470459,286.59259033203125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2626953125,286.5936889648437,1.0,0.505588948726654,1.0,1.0,0.0,1.0,-2.8163654804229736,2.816359043121338,6.380902050295845e-06,2.176963806152344,1.0,1.0,0.0,87.5912857055664,121.0,37145.0859375,-0.0,1696.8546142578125,1.0,283.1499938964844,285.5214538574219,293.9332580566406,296.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,31576.341796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814227819442749,1.0,0.0,0.0,3.7428712844848633,3.742895364761353,9.347663194603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.626953125,0.0,1605.027099609375,1895.4371337890625,0.0,2602.180419921875,0.9245253801345824,1.0,0.0,3.0,1.0,0.0
12395040,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.953782081604004,0.3255533874034881,0.2933054268360138,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.9990000128746032,0.4406268894672394,0.3618000745773315,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.9459644556045532,0.318301260471344,0.2230895906686782,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59246826171875,0.9616943001747132,0.3333590626716614,0.3161624073982239,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923156738281,0.8738090991973877,0.255265861749649,1.151425838470459,286.59259033203125,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2626953125,286.5936889648437,1.0,0.505588948726654,1.0,1.0,0.0,1.0,-2.8163654804229736,2.816359043121338,6.380902050295845e-06,2.176963806152344,1.0,1.0,0.0,87.5912857055664,121.0,37145.0859375,-0.0,1696.8546142578125,1.0,283.1499938964844,285.5214538574219,293.9332580566406,296.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,31576.341796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814227819442749,1.0,0.0,0.0,3.7428712844848633,3.742895364761353,9.347663194603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.626953125,0.0,1605.027099609375,1895.4371337890625,0.0,2602.180419921875,0.9245253801345824,1.0,0.0,3.0,1.0,0.0
12395100,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.9386569261550904,0.3256063163280487,0.2934689223766327,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.9990000128746032,0.4412973523139953,0.3778125345706939,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.9305820465087892,0.3183661103248596,0.2232147604227066,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.9471130967140198,0.3335353434085846,0.3164379000663757,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986328125,0.8612958788871765,0.2551748752593994,1.15159273147583,286.59893798828125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2574462890625,286.60015869140625,1.0,0.5111044049263,1.0,1.0,0.0,1.0,-2.8364803791046143,2.8364739418029785,6.472188488260144e-06,2.19242787361145,1.0,1.0,0.0,91.50802612304688,121.0,37523.84765625,-0.0,1746.4141845703125,1.0,283.1499938964844,285.5196228027344,293.955322265625,296.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,32271.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160189390182495,1.0,0.0,0.0,3.783869743347168,3.783894300460816,9.5535688160453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.521484375,0.0,1658.3502197265625,1895.4371337890625,0.0,2618.7275390625,0.9317882657051086,1.0,0.0,3.0,1.0,0.0
12395160,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9209604859352112,0.3256707787513733,0.2936665415763855,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142272949219,0.9990000128746032,0.4408375918865204,0.3970644176006317,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.9131518006324768,0.3184638023376465,0.2233847826719284,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6140441894531,0.9296191334724426,0.3337405920028686,0.3167711496353149,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.8475581407546997,0.2550821304321289,1.1519159078598022,286.6142272949219,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.24658203125,286.615966796875,1.0,0.5177834630012512,1.0,1.0,0.0,1.0,-2.8608429431915283,2.860836267471313,6.583730282727629e-06,2.211207151412964,1.0,1.0,0.0,96.41498565673828,141.0,37887.6484375,-0.0,1808.1259765625,1.0,283.1499938964844,285.5264587402344,293.97723388671875,296.4167175292969,293.1499938964844,293.1499938964844,283.1499938964844,32694.857421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183398842811584,1.0,0.0,0.0,3.808585405349731,3.808610439300537,9.678781225375133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.8671875,0.0,1691.0595703125,1895.4371337890625,0.0,2640.196044921875,0.9406718015670776,1.0,0.0,3.0,1.0,0.0
12395220,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.8737378120422363,0.3257132768630981,0.2943027317523956,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313781738281,0.9714503288269044,0.4382042288780212,0.4161674678325653,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8673406839370728,0.3186282515525818,0.2239496409893036,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.881152868270874,0.3341121971607208,0.3177324533462524,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8083035349845886,0.254771739244461,1.1535565853118896,286.6313781738281,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2164611816406,286.6319274902344,1.0,0.5321472883224487,1.0,1.0,0.0,1.0,-2.890578031539917,2.890571355819702,6.722016678395448e-06,2.23450779914856,1.0,1.0,0.0,112.4919891357422,161.0,38526.04296875,-0.0,1933.0498046875,1.0,283.1499938964844,285.5271911621094,294.0194396972656,296.5037841796875,293.1499938964844,293.1499938964844,283.04998779296875,33813.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241994380950928,1.0,0.0,0.0,3.873212575912476,3.8732385635375977,1.0010043069996757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.857421875,0.0,1778.61474609375,1895.4371337890625,0.0,2694.517578125,0.9555506110191344,1.0,0.0,3.0,1.0,0.0
12395280,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.8737378120422363,0.3257132768630981,0.2943027317523956,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313781738281,0.9714503288269044,0.4382042288780212,0.4161674678325653,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8673406839370728,0.3186282515525818,0.2239496409893036,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63134765625,0.881152868270874,0.3341121971607208,0.3177324533462524,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6313171386719,0.8083035349845886,0.254771739244461,1.1535565853118896,286.6313781738281,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2164611816406,286.6319274902344,1.0,0.5321472883224487,1.0,1.0,0.0,1.0,-2.890578031539917,2.890571355819702,6.722016678395448e-06,2.23450779914856,1.0,1.0,0.0,112.4919891357422,161.0,38526.04296875,-0.0,1933.0498046875,1.0,283.1499938964844,285.5271911621094,294.0194396972656,296.5037841796875,293.1499938964844,293.1499938964844,283.04998779296875,33813.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241994380950928,1.0,0.0,0.0,3.873212575912476,3.8732385635375977,1.0010043069996757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.857421875,0.0,1778.61474609375,1895.4371337890625,0.0,2694.517578125,0.9555506110191344,1.0,0.0,3.0,1.0,0.0
12395340,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.831163763999939,0.3251799046993255,0.2947522699832916,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.9171550273895264,0.4378015398979187,0.4160701930522918,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.825733482837677,0.3183776438236236,0.2244654446840286,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692138671875,0.8380008935928345,0.3340920209884643,0.3186406195163727,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692749023437,0.7667801380157471,0.2540837824344635,1.154814600944519,286.5691833496094,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.19873046875,286.5689697265625,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.892071485519409,2.8920648097991943,6.729747838107869e-06,2.2360100746154785,1.0,1.0,0.0,133.4498291015625,149.0,39344.28125,-0.0,2040.28955078125,1.0,283.0521850585937,285.4481201171875,294.06622314453125,296.6156616210937,293.1499938964844,293.1499938964844,282.75,34752.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337605595588684,1.0,0.0,0.0,3.926578998565674,3.926605463027954,1.0287786835760926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.8544921875,0.0,1853.1514892578125,1895.4371337890625,0.0,2783.480224609375,0.9665767550468444,1.0,0.0,3.0,1.0,0.0
12395400,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.831163763999939,0.3251799046993255,0.2947522699832916,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5691833496094,0.9171550273895264,0.4378015398979187,0.4160701930522918,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.825733482837677,0.3183776438236236,0.2244654446840286,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692138671875,0.8380008935928345,0.3340920209884643,0.3186406195163727,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692749023437,0.7667801380157471,0.2540837824344635,1.154814600944519,286.5691833496094,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.19873046875,286.5689697265625,1.0,0.5455065369606018,1.0,1.0,0.0,1.0,-2.892071485519409,2.8920648097991943,6.729747838107869e-06,2.2360100746154785,1.0,1.0,0.0,133.4498291015625,149.0,39344.28125,-0.0,2040.28955078125,1.0,283.0521850585937,285.4481201171875,294.06622314453125,296.6156616210937,293.1499938964844,293.1499938964844,282.75,34752.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337605595588684,1.0,0.0,0.0,3.926578998565674,3.926605463027954,1.0287786835760926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.8544921875,0.0,1853.1514892578125,1895.4371337890625,0.0,2783.480224609375,0.9665767550468444,1.0,0.0,3.0,1.0,0.0
12395460,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8180711269378662,0.3237060010433197,0.293966144323349,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.9014996886253356,0.4379713535308838,0.4165304005146026,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8129276037216187,0.3173994719982147,0.2241609543561935,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836364746094,0.8253653049468994,0.3333909511566162,0.3184780478477478,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.753980815410614,0.252850592136383,1.1514869928359983,286.3834533691406,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.183349609375,286.3822326660156,1.0,0.5488564372062683,1.0,1.0,0.0,1.0,-2.887131929397583,2.887125253677368,6.70712552164332e-06,2.2323451042175293,1.0,1.0,0.0,141.1685333251953,137.0,40935.83203125,-0.0,2070.07177734375,1.0,282.75604248046875,285.2325134277344,294.1277770996094,296.7998046875,293.1499938964844,293.1499938964844,282.45001220703125,35254.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850777804851532,1.0,0.0,0.0,3.95487117767334,3.9548981189727774,1.0436573347760714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.84130859375,0.0,1893.49853515625,1895.4371337890625,0.0,2942.55615234375,0.9733089804649352,1.0,0.0,3.0,1.0,0.0
12395520,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8180711269378662,0.3237060010433197,0.293966144323349,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.9014996886253356,0.4379713535308838,0.4165304005146026,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.8129276037216187,0.3173994719982147,0.2241609543561935,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836364746094,0.8253653049468994,0.3333909511566162,0.3184780478477478,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839111328125,0.753980815410614,0.252850592136383,1.1514869928359983,286.3834533691406,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.183349609375,286.3822326660156,1.0,0.5488564372062683,1.0,1.0,0.0,1.0,-2.887131929397583,2.887125253677368,6.70712552164332e-06,2.2323451042175293,1.0,1.0,0.0,141.1685333251953,137.0,40935.83203125,-0.0,2070.07177734375,1.0,282.75604248046875,285.2325134277344,294.1277770996094,296.7998046875,293.1499938964844,293.1499938964844,282.45001220703125,35254.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850777804851532,1.0,0.0,0.0,3.95487117767334,3.9548981189727774,1.0436573347760714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.84130859375,0.0,1893.49853515625,1895.4371337890625,0.0,2942.55615234375,0.9733089804649352,1.0,0.0,3.0,1.0,0.0
