time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395580,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19110107421875,0.8161154389381409,0.3216596245765686,0.2922735810279846,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9009970426559448,0.4379745721817016,0.4165991544723511,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.8113622069358826,0.3159303367137909,0.2232320010662078,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910705566406,0.824103057384491,0.3321996331214905,0.31748166680336,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19140625,0.7521272301673889,0.2512411177158355,1.1447908878326416,286.1908569335937,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1673889160156,286.1893005371094,1.0,0.5468926429748535,1.0,1.0,0.0,1.0,-2.874823570251465,2.87481689453125,6.650192517554388e-06,2.2228872776031494,1.0,1.0,0.0,141.0077362060547,137.0,42419.0859375,0.0,2048.757080078125,1.0,282.45703125,285.0129699707031,294.1600341796875,296.9324951171875,293.1499938964844,293.1499938964844,282.45001220703125,35546.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660162091255188,1.0,0.0,0.0,3.971215009689331,3.9712421894073486,1.0523011724217213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.15380859375,0.0,1917.07080078125,1895.4371337890625,0.0,3085.43896484375,0.9771968126296996,1.0,0.0,3.0,1.0,0.0
12395640,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8161770701408386,0.3215766847133636,0.2921896278858185,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.901155412197113,0.437979906797409,0.4165934324264526,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.8114439845085144,0.3158698081970215,0.2231838107109069,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8241937756538391,0.3321496844291687,0.3174273073673248,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.7521839141845703,0.2511731386184692,1.1444575786590576,286.1894836425781,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.16680908203125,286.18817138671875,1.0,0.5467311143875122,1.0,1.0,0.0,1.0,-2.874191999435425,2.87418532371521,6.647268492088188e-06,2.222398042678833,1.0,1.0,0.0,140.8931121826172,125.0,42426.28515625,0.0,2047.146240234375,1.0,282.4559936523437,285.0116271972656,294.1583251953125,296.928955078125,293.1499938964844,293.1499938964844,282.1499938964844,35555.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662099242210388,1.0,0.0,0.0,3.971735000610352,3.971762180328369,1.0525767493163585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.1484375,0.0,1917.8240966796875,1895.4371337890625,0.0,3087.25634765625,0.9773204922676086,1.0,0.0,3.0,1.0,0.0
12395700,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8178831934928894,0.3203988969326019,0.2911370694637298,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.9042873978614808,0.437928169965744,0.4165290892124176,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8134068846702576,0.3150025010108948,0.2225718796253204,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429992675781,0.8262462019920349,0.3314203023910522,0.3167282938957214,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.7537553310394287,0.2502427697181701,1.1401824951171875,286.0417175292969,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.15875244140625,286.0328674316406,1.0,0.5443152189254761,1.0,1.0,0.0,1.0,-2.8661372661590576,2.8661305904388428,6.610087893932359e-06,2.2161805629730225,1.0,1.0,0.0,138.8472442626953,125.0,43683.5390625,0.0,2023.805908203125,1.0,282.1935119628906,284.83502197265625,294.1958923339844,297.0904235839844,293.1499938964844,293.1499938964844,282.1499938964844,35657.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753398656845093,1.0,0.0,0.0,3.977400302886963,3.977427482604981,1.0555817198110162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.95947265625,0.0,1926.0426025390625,1895.4371337890625,0.0,3172.893798828125,0.9786680340766908,1.0,0.0,3.0,1.0,0.0
12395760,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8206197023391724,0.3191267848014831,0.2899072766304016,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925231933594,0.908951699733734,0.4377996325492859,0.4163081049919128,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8164237141609192,0.3140530884265899,0.221843421459198,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.829373836517334,0.3306064307689667,0.3158746361732483,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7563459277153015,0.2492410838603973,1.1352914571762085,285.9925537109375,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1503601074219,285.9912109375,1.0,0.5412241220474243,1.0,1.0,0.0,1.0,-2.8566150665283203,2.856608390808105,6.566259799001273e-06,2.208827018737793,1.0,1.0,0.0,136.01527404785156,113.0,43838.76953125,0.0,1994.3555908203125,1.0,282.1555480957031,284.7893981933594,294.183837890625,297.041748046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791330456733704,1.0,0.0,0.0,3.98176646232605,3.981793880462648,1.057900590240024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.18017578125,0.0,1932.392578125,1895.4371337890625,0.0,3208.455078125,0.9797065258026124,1.0,0.0,3.0,1.0,0.0
12395820,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8294913172721863,0.3164750039577484,0.2873215079307556,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.923654556274414,0.437435120344162,0.4157404601573944,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8257986307144165,0.3120572566986084,0.2202851921319961,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8391634821891785,0.328864723443985,0.3140097260475158,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.7649237513542175,0.2471459656953811,1.124811768531799,285.7940368652344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1343078613281,285.7926025390625,1.0,0.5336310863494873,1.0,1.0,0.0,1.0,-2.8361170291900635,2.836110591888428,6.472354471043218e-06,2.1929731369018555,1.0,1.0,0.0,128.41644287109375,101.0,45188.16015625,0.0,1924.310791015625,1.0,281.8558349609375,284.5667419433594,294.211669921875,297.152099609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902426958084106,1.0,0.0,0.0,3.987732172012329,3.987759590148926,1.0610730214466455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.96826171875,0.0,1941.09130859375,1895.4371337890625,0.0,3312.47705078125,0.9811254739761353,1.0,0.0,3.0,1.0,0.0
12395880,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.79425048828125,0.8294913172721863,0.3164750039577484,0.2873215079307556,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.923654556274414,0.437435120344162,0.4157404601573944,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.8257986307144165,0.3120572566986084,0.2202851921319961,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8391634821891785,0.328864723443985,0.3140097260475158,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.7649237513542175,0.2471459656953811,1.124811768531799,285.7940368652344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1343078613281,285.7926025390625,1.0,0.5336310863494873,1.0,1.0,0.0,1.0,-2.8361170291900635,2.836110591888428,6.472354471043218e-06,2.1929731369018555,1.0,1.0,0.0,128.41644287109375,101.0,45188.16015625,0.0,1924.310791015625,1.0,281.8558349609375,284.5667419433594,294.211669921875,297.152099609375,293.1499938964844,293.1499938964844,281.54998779296875,35842.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902426958084106,1.0,0.0,0.0,3.987732172012329,3.987759590148926,1.0610730214466455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.96826171875,0.0,1941.09130859375,1895.4371337890625,0.0,3312.47705078125,0.9811254739761353,1.0,0.0,3.0,1.0,0.0
12395940,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.842400074005127,0.3136813044548034,0.2845439910888672,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9442660212516784,0.4369000196456909,0.4149521887302398,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8391134142875671,0.3099309206008911,0.2185868173837661,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8533313870429993,0.3269744217395782,0.3119373619556427,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7776286602020264,0.2449364960193634,1.1134963035583496,285.5928039550781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11865234375,285.5912780761719,1.0,0.5247082710266113,1.0,1.0,0.0,1.0,-2.8137009143829346,2.813694477081299,6.3704046624479815e-06,2.175621271133423,1.0,1.0,0.0,119.21485900878906,89.0,46490.01171875,0.0,1844.516357421875,1.0,281.5558166503906,284.34234619140625,294.2430725097656,297.2633361816406,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002262949943542,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27001953125,0.0,1946.271728515625,1895.4371337890625,0.0,3405.69384765625,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396000,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.842400074005127,0.3136813044548034,0.2845439910888672,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927734375,0.9442660212516784,0.4369000196456909,0.4149521887302398,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8391134142875671,0.3099309206008911,0.2185868173837661,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929870605469,0.8533313870429993,0.3269744217395782,0.3119373619556427,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7776286602020264,0.2449364960193634,1.1134963035583496,285.5928039550781,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.11865234375,285.5912780761719,1.0,0.5247082710266113,1.0,1.0,0.0,1.0,-2.8137009143829346,2.813694477081299,6.3704046624479815e-06,2.175621271133423,1.0,1.0,0.0,119.21485900878906,89.0,46490.01171875,0.0,1844.516357421875,1.0,281.5558166503906,284.34234619140625,294.2430725097656,297.2633361816406,293.1499938964844,293.1499938964844,281.25,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002262949943542,1.0,0.0,0.0,3.991276502609253,3.9913039207458496,1.0629599955791491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27001953125,0.0,1946.271728515625,1895.4371337890625,0.0,3405.69384765625,0.9819684624671936,1.0,0.0,3.0,1.0,0.0
12396060,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8579273223876953,0.3110545873641968,0.2819394469261169,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.9660719037055968,0.4362630248069763,0.4140905737876892,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39422607421875,0.8549687266349792,0.3079188168048858,0.2169812023639679,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8702771067619324,0.3251614570617676,0.3099530637264251,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.7927521467208862,0.2428732216358184,1.1028883457183838,285.3938293457031,284.95001220703125,295.6629943847656,291.23974609375,295.6615295410156,297.1050720214844,285.3914794921875,1.0,0.5159725546836853,1.0,1.0,0.0,1.0,-2.7924726009368896,2.792466402053833,6.274595307331765e-06,2.159184694290161,1.0,1.0,0.0,110.19076538085938,89.0,47745.34765625,0.0,1768.5760498046875,1.0,281.2588806152344,284.1204833984375,294.2794189453125,297.3846740722656,293.1499938964844,293.1499938964844,281.25,35941.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093229174613952,1.0,0.0,0.0,3.993206262588501,3.9932336807250977,1.0639880656526657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.7998046875,0.0,1949.095947265625,1895.4371337890625,0.0,3490.319091796875,0.9824273586273192,1.0,0.0,3.0,1.0,0.0
12396120,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.8600662350654602,0.3107613325119018,0.2816182374954223,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9687786102294922,0.4362024366855621,0.4139747023582458,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.8571491837501526,0.3076933324337005,0.2167825549840927,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895874023437,0.8725985288619995,0.3249568343162536,0.3097061514854431,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.7948048114776611,0.2426362931728363,1.1015865802764893,285.3893737792969,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10369873046875,285.3876953125,1.0,0.5148922204971313,1.0,1.0,0.0,1.0,-2.7898471355438232,2.7898409366607666,6.262780516408384e-06,2.157144784927368,1.0,1.0,0.0,109.08304595947266,77.0,47747.703125,0.0,1759.2996826171875,1.0,281.2560119628906,284.1164855957031,294.2764892578125,297.3747863769531,293.1499938964844,293.1499938964844,280.95001220703125,35944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093714952468872,1.0,0.0,0.0,3.993379592895508,3.993407011032105,1.0640803793648956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.94384765625,0.0,1949.349853515625,1895.4371337890625,0.0,3490.769775390625,0.982468605041504,1.0,0.0,3.0,1.0,0.0
12396180,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8840851187705994,0.3077136576175689,0.2785600125789642,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9944403767585754,0.435341477394104,0.4128247797489166,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8816151022911072,0.3053480088710785,0.2148885577917099,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8983374834060669,0.322817325592041,0.3073400259017944,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8167906999588013,0.2402538657188415,1.0892101526260376,285.1824645996094,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0892944335937,285.1807861328125,1.0,0.5044364333152771,1.0,1.0,0.0,1.0,-2.764796257019043,2.7647900581359863,6.150718036224134e-06,2.137730598449707,1.0,1.0,0.0,98.42462921142578,65.0,48965.08984375,0.0,1671.20263671875,1.0,280.9557800292969,283.8881530761719,294.3110046386719,297.4849548339844,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178966879844666,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.669921875,0.0,1951.1820068359373,1895.4371337890625,0.0,3569.73486328125,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396240,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8840851187705994,0.3077136576175689,0.2785600125789642,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9944403767585754,0.435341477394104,0.4128247797489166,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827392578125,0.8816151022911072,0.3053480088710785,0.2148885577917099,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8983374834060669,0.322817325592041,0.3073400259017944,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8167906999588013,0.2402538657188415,1.0892101526260376,285.1824645996094,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0892944335937,285.1807861328125,1.0,0.5044364333152771,1.0,1.0,0.0,1.0,-2.764796257019043,2.7647900581359863,6.150718036224134e-06,2.137730598449707,1.0,1.0,0.0,98.42462921142578,65.0,48965.08984375,0.0,1671.20263671875,1.0,280.9557800292969,283.8881530761719,294.3110046386719,297.4849548339844,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178966879844666,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.669921875,0.0,1951.1820068359373,1895.4371337890625,0.0,3569.73486328125,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396300,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8947241902351379,0.3061399757862091,0.2770749926567077,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4350471794605255,0.4057719111442566,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8925383687019348,0.3041317164897918,0.2139732390642166,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.909958004951477,0.3216969668865204,0.3061908185482025,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8257163166999817,0.2390252649784088,1.0832091569900513,285.0248413085937,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0828552246094,285.0135803222656,1.0,0.4986839294433594,1.0,1.0,0.0,1.0,-2.744870901107788,2.7448649406433105,6.062934062356362e-06,2.122581720352173,1.0,1.0,0.0,94.01790618896484,65.0,50005.765625,0.0,1621.247314453125,1.0,280.6932373046875,283.7030334472656,294.35162353515625,297.6442565917969,293.1499938964844,293.1499938964844,280.6499938964844,35974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241540431976318,1.0,0.0,0.0,3.995049715042114,3.995077133178711,1.0649706609910936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.349609375,0.0,1951.7965087890625,1895.4371337890625,0.0,3627.44384765625,0.9828658103942872,1.0,0.0,3.0,1.0,0.0
12396360,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9030228853225708,0.3044439852237701,0.2754673361778259,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.4357122778892517,0.3927233517169952,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9011841416358948,0.3028120696544647,0.2129853814840316,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.919892191886902,0.3204743266105652,0.3049480020999908,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8326341509819031,0.2377180904150009,1.076902151107788,284.9560241699219,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0806884765625,284.9527282714844,1.0,0.4922564327716827,1.0,1.0,0.0,1.0,-2.7169995307922363,2.716993570327759,5.940453775110655e-06,2.101038694381714,0.9998239278793336,0.9998239278793336,0.0,90.22179412841795,53.0,49890.90234375,0.0,1563.495361328125,1.0,280.6555480957031,283.6442565917969,294.3445129394531,297.5843505859375,293.1499938964844,293.1499938964844,280.3500061035156,35982.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255524277687072,1.0,0.0,0.0,3.995338916778565,3.99536657333374,1.0651249340298818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.5537109375,0.0,1952.2454833984373,1895.4371337890625,0.0,3640.308837890625,0.9829339981079102,1.0,0.0,3.0,1.0,0.0
12396420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9195286631584167,0.3017583191394806,0.2729890346527099,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357177734375,0.9990000128746032,0.4384543597698211,0.3705942332744598,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.9180738925933838,0.3007149696350097,0.2114544510841369,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.93850976228714,0.3185189962387085,0.3030088543891907,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8455618619918823,0.2356904447078704,1.067218542098999,284.73565673828125,284.95001220703125,295.87371826171875,291.3480529785156,295.8721618652344,297.0867004394531,284.7295227050781,1.0,0.4817491173744201,1.0,1.0,0.0,1.0,-2.67162561416626,2.6716198921203613,5.7436045608483255e-06,2.0659055709838867,0.9957570433616638,0.9957570433616638,0.0,84.08016967773438,53.0,50691.984375,0.0,1471.9808349609375,1.0,280.3656005859375,283.4084167480469,294.3803100585937,297.6946716308594,293.1499938964844,293.1499938964844,280.3500061035156,36102.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317101836204528,1.0,0.0,0.0,3.992680072784424,3.992707490921021,1.0637077139108442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.64111328125,0.0,1949.725341796875,1895.4371337890625,0.0,3696.80712890625,0.9823831915855408,1.0,0.0,3.0,1.0,0.0
12396480,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.9260073900222778,0.3008826673030853,0.2721194624900818,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.9990000128746032,0.439787358045578,0.3627952337265014,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.9247565865516664,0.3000264763832092,0.2109153270721435,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.9453150629997252,0.3178711235523224,0.302322506904602,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.8504970669746399,0.2350293546915054,1.063895344734192,284.71075439453125,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.09100341796875,284.7069702148437,1.0,0.4780886769294739,1.0,1.0,0.0,1.0,-2.6557440757751465,2.655738353729248,5.675469765265007e-06,2.0535998344421387,0.9946725368499756,0.9946725368499756,0.0,81.98814392089844,56.0,50563.09375,0.0,1440.8856201171875,1.0,280.3558044433594,283.3883056640625,294.373291015625,297.6600341796875,293.1499938964844,293.1499938964844,280.04998779296875,36131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312289357185364,1.0,0.0,0.0,3.991140127182007,3.991167545318604,1.0628872360030073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.64013671875,0.0,1947.9327392578125,1895.4371337890625,0.0,3692.400634765625,0.982058882713318,1.0,0.0,3.0,1.0,0.0
12396540,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9409729242324828,0.2972369194030761,0.2687203884124756,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.9990000128746032,0.4456796646118164,0.3437308967113495,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9406287670135498,0.2971178889274597,0.208804503083229,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737548828125,0.9608591794967652,0.3151190876960754,0.2996198236942291,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8622214794158936,0.2323256134986877,1.0511186122894287,284.47344970703125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.1087341308594,284.4707336425781,1.0,0.4681316912174225,1.0,1.0,0.0,1.0,-2.607591152191162,2.6075856685638428,5.470697033160832e-06,2.0159568786621094,0.9863743782043456,0.9863743782043456,0.0,76.6862564086914,74.0,51306.53125,0.0,1353.3477783203125,1.0,280.0559997558594,283.1405334472656,294.4045715332031,297.7337646484375,293.1499938964844,293.1499938964844,279.75,36323.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354029893875122,1.0,0.0,0.0,3.9798972606658936,3.979924440383911,1.056907422025688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0673828125,0.0,1934.7396240234373,1895.4371337890625,0.0,3730.563720703125,0.9796262383461,1.0,0.0,3.0,1.0,0.0
12396600,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9409729242324828,0.2972369194030761,0.2687203884124756,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.9990000128746032,0.4456796646118164,0.3437308967113495,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4738464355469,0.9406287670135498,0.2971178889274597,0.208804503083229,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737548828125,0.9608591794967652,0.3151190876960754,0.2996198236942291,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8622214794158936,0.2323256134986877,1.0511186122894287,284.47344970703125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.1087341308594,284.4707336425781,1.0,0.4681316912174225,1.0,1.0,0.0,1.0,-2.607591152191162,2.6075856685638428,5.470697033160832e-06,2.0159568786621094,0.9863743782043456,0.9863743782043456,0.0,76.6862564086914,74.0,51306.53125,0.0,1353.3477783203125,1.0,280.0559997558594,283.1405334472656,294.4045715332031,297.7337646484375,293.1499938964844,293.1499938964844,279.75,36323.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354029893875122,1.0,0.0,0.0,3.9798972606658936,3.979924440383911,1.056907422025688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.0673828125,0.0,1934.7396240234373,1895.4371337890625,0.0,3730.563720703125,0.9796262383461,1.0,0.0,3.0,1.0,0.0
12396660,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9310248494148254,0.2938366830348968,0.2656551003456116,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.9990000128746032,0.4495629966259002,0.3492981195449829,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9313740730285645,0.2942390441894531,0.2068198919296264,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26922607421875,0.9524689316749572,0.312370091676712,0.2970624566078186,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694396972656,0.8545475006103516,0.2296936511993408,1.0394465923309326,284.2691650390625,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1136779785156,284.2686462402344,1.0,0.4668393135070801,1.0,1.0,0.0,1.0,-2.591078758239746,2.591073513031006,5.400560439738911e-06,2.0026602745056152,0.9755494594573976,0.9755494594573976,0.0,77.12423706054688,92.0,52403.09375,0.0,1333.989990234375,1.0,279.756103515625,282.91943359375,294.4440612792969,297.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,36535.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397153854370116,1.0,0.0,0.0,3.960808277130127,3.960835456848145,1.0467932725077844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.71044921875,0.0,1911.5765380859373,1895.4371337890625,0.0,3769.8564453125,0.9754404425621032,1.0,0.0,3.0,1.0,0.0
12396720,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9310248494148254,0.2938366830348968,0.2656551003456116,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.9990000128746032,0.4495629966259002,0.3492981195449829,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2692565917969,0.9313740730285645,0.2942390441894531,0.2068198919296264,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26922607421875,0.9524689316749572,0.312370091676712,0.2970624566078186,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2694396972656,0.8545475006103516,0.2296936511993408,1.0394465923309326,284.2691650390625,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.1136779785156,284.2686462402344,1.0,0.4668393135070801,1.0,1.0,0.0,1.0,-2.591078758239746,2.591073513031006,5.400560439738911e-06,2.0026602745056152,0.9755494594573976,0.9755494594573976,0.0,77.12423706054688,92.0,52403.09375,0.0,1333.989990234375,1.0,279.756103515625,282.91943359375,294.4440612792969,297.8313903808594,293.1499938964844,293.1499938964844,279.45001220703125,36535.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397153854370116,1.0,0.0,0.0,3.960808277130127,3.960835456848145,1.0467932725077844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.71044921875,0.0,1911.5765380859373,1895.4371337890625,0.0,3769.8564453125,0.9754404425621032,1.0,0.0,3.0,1.0,0.0
12396780,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9040424823760986,0.2906196415424347,0.2629250288009643,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.4486241042613983,0.3736251294612884,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9048357605934144,0.2914696037769317,0.2050090134143829,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.925528347492218,0.3097078204154968,0.2947173118591308,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8336852788925171,0.2270964682102203,1.0286896228790283,284.10015869140625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.09442138671875,284.10113525390625,1.0,0.4718385636806488,1.0,1.0,0.0,1.0,-2.5990917682647705,2.599086284637451,5.433455953607336e-06,2.008577346801758,0.962726354598999,0.962726354598999,0.0,82.08895111083984,110.0,53808.671875,0.0,1366.3099365234375,1.0,279.45623779296875,282.72540283203125,294.49041748046875,297.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,36755.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456478953361512,1.0,0.0,0.0,3.933577299118042,3.933604240417481,1.032449176818773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9404296875,0.0,1878.2344970703125,1895.4371337890625,0.0,3823.671630859375,0.969429612159729,1.0,0.0,3.0,1.0,0.0
12396840,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9040424823760986,0.2906196415424347,0.2629250288009643,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.4486241042613983,0.3736251294612884,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.9048357605934144,0.2914696037769317,0.2050090134143829,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.925528347492218,0.3097078204154968,0.2947173118591308,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.8336852788925171,0.2270964682102203,1.0286896228790283,284.10015869140625,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.09442138671875,284.10113525390625,1.0,0.4718385636806488,1.0,1.0,0.0,1.0,-2.5990917682647705,2.599086284637451,5.433455953607336e-06,2.008577346801758,0.962726354598999,0.962726354598999,0.0,82.08895111083984,110.0,53808.671875,0.0,1366.3099365234375,1.0,279.45623779296875,282.72540283203125,294.49041748046875,297.9588623046875,293.1499938964844,293.1499938964844,279.1499938964844,36755.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456478953361512,1.0,0.0,0.0,3.933577299118042,3.933604240417481,1.032449176818773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9404296875,0.0,1878.2344970703125,1895.4371337890625,0.0,3823.671630859375,0.969429612159729,1.0,0.0,3.0,1.0,0.0
12396900,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775390625,0.8888139724731445,0.2890380322933197,0.2616696059703827,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97589111328125,0.9990000128746032,0.4462295174598694,0.3906837105751037,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775390625,0.8898205757141113,0.2901476919651031,0.2041938751935959,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772033691406,0.9086532592773438,0.3084326386451721,0.2936574220657348,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9792175292969,0.8209241032600403,0.2258050143718719,1.023629903793335,283.97613525390625,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0766906738281,283.9686279296875,1.0,0.4761578738689422,1.0,1.0,0.0,1.0,-2.609740734100342,2.6097352504730225,5.477871582115768e-06,2.0167086124420166,0.955049455165863,0.955049455165863,0.0,85.93775177001953,110.0,55083.91796875,0.0,1397.3245849609375,1.0,279.1944885253906,282.56939697265625,294.53594970703125,298.1360778808594,293.1499938964844,293.1499938964844,279.1499938964844,36880.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951380729675293,1.0,0.0,0.0,3.916946649551392,3.91697359085083,1.023737468131003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.46826171875,0.0,1858.0009765625,1895.4371337890625,0.0,3875.392333984375,0.9657275676727296,1.0,0.0,3.0,1.0,0.0
12396960,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8725314140319824,0.2874045670032501,0.260349303483963,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9576416015625,0.9990000128746032,0.4425374567508697,0.4104180037975311,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8738047480583191,0.2888238430023193,0.2033711224794387,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8920896649360657,0.3071550130844116,0.2925907373428345,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570007324219,0.8066578507423401,0.2244814187288284,1.0184608697891235,283.9575500488281,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0537414550781,283.9597473144531,1.0,0.4814245402812958,1.0,1.0,0.0,1.0,-2.623380422592163,2.623374938964844,5.53513291379204e-06,2.02717661857605,0.9481950402259828,0.9481950402259828,0.0,90.6340103149414,113.0,55419.01953125,0.0,1436.3577880859375,1.0,279.1559753417969,282.552490234375,294.53759765625,298.10357666015625,293.1499938964844,293.1499938964844,278.8500061035156,36986.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532665610313416,1.0,0.0,0.0,3.897813320159912,3.897840023040772,1.0137604249393917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.4921875,0.0,1834.6273193359373,1895.4371337890625,0.0,3892.341552734375,0.9615126848220824,1.0,0.0,3.0,1.0,0.0
12397020,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8335912823677063,0.2839008271694183,0.257794052362442,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857666015625,0.9659985899925232,0.4350617229938507,0.4142617583274841,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.8353853821754456,0.2861038446426391,0.2018924951553344,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.851851761341095,0.3045269250869751,0.2906747460365295,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.7688542604446411,0.2216981053352356,1.008707046508789,283.7856750488281,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.01202392578125,283.7924194335937,1.0,0.4864028692245483,1.0,1.0,0.0,1.0,-2.598713159561157,2.598707675933838,5.461265573103447e-06,2.0227644443511963,0.9313194751739502,0.9313194751739502,0.0,103.92701721191406,116.0,56467.10546875,0.0,1468.42333984375,1.0,278.8565368652344,282.3618469238281,294.5767822265625,298.2262268066406,293.1499938964844,293.1499938964844,278.54998779296875,37261.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612245559692384,1.0,0.0,0.0,3.85228967666626,3.852315902709961,9.90218723018188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.779296875,0.0,1780.05078125,1895.4371337890625,0.0,3963.493896484375,0.9514318704605104,1.0,0.0,3.0,1.0,0.0
12397080,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859191894531,0.8335912823677063,0.2839008271694183,0.257794052362442,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7857666015625,0.9659985899925232,0.4350617229938507,0.4142617583274841,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785888671875,0.8353853821754456,0.2861038446426391,0.2018924951553344,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78582763671875,0.851851761341095,0.3045269250869751,0.2906747460365295,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862854003906,0.7688542604446411,0.2216981053352356,1.008707046508789,283.7856750488281,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.01202392578125,283.7924194335937,1.0,0.4864028692245483,1.0,1.0,0.0,1.0,-2.598713159561157,2.598707675933838,5.461265573103447e-06,2.0227644443511963,0.9313194751739502,0.9313194751739502,0.0,103.92701721191406,116.0,56467.10546875,0.0,1468.42333984375,1.0,278.8565368652344,282.3618469238281,294.5767822265625,298.2262268066406,293.1499938964844,293.1499938964844,278.54998779296875,37261.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612245559692384,1.0,0.0,0.0,3.85228967666626,3.852315902709961,9.90218723018188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.779296875,0.0,1780.05078125,1895.4371337890625,0.0,3963.493896484375,0.9514318704605104,1.0,0.0,3.0,1.0,0.0
12397140,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8140843510627747,0.2801349759101867,0.2547699809074402,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.605712890625,0.9405495524406432,0.4309671521186828,0.4101020097732544,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8166547417640686,0.283170610666275,0.2001233249902725,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058349609375,0.8326901793479919,0.3016884624958038,0.2883711159229278,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60601806640625,0.7500759363174438,0.2187527865171432,0.9972015619277954,283.6057434082031,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9896240234375,283.6051940917969,1.0,0.4893493354320526,1.0,1.0,0.0,1.0,-2.581830739974976,2.581825494766236,5.361887360777473e-06,1.995417118072509,0.9119028449058532,0.9119028449058532,0.0,110.6796417236328,104.0,57205.3203125,0.0,1469.8055419921875,1.0,278.5570373535156,282.1617126464844,294.6049194335937,298.30816650390625,293.1499938964844,293.1499938964844,278.25,37609.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667696952819824,1.0,0.0,0.0,3.793781757354736,3.7938075065612793,9.603686521586496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.69140625,0.0,1711.61279296875,1895.4371337890625,0.0,4012.697021484375,0.9385160207748412,1.0,0.0,3.0,1.0,0.0
12397200,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8140843510627747,0.2801349759101867,0.2547699809074402,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.605712890625,0.9405495524406432,0.4309671521186828,0.4101020097732544,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058654785156,0.8166547417640686,0.283170610666275,0.2001233249902725,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6058349609375,0.8326901793479919,0.3016884624958038,0.2883711159229278,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.60601806640625,0.7500759363174438,0.2187527865171432,0.9972015619277954,283.6057434082031,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9896240234375,283.6051940917969,1.0,0.4893493354320526,1.0,1.0,0.0,1.0,-2.581830739974976,2.581825494766236,5.361887360777473e-06,1.995417118072509,0.9119028449058532,0.9119028449058532,0.0,110.6796417236328,104.0,57205.3203125,0.0,1469.8055419921875,1.0,278.5570373535156,282.1617126464844,294.6049194335937,298.30816650390625,293.1499938964844,293.1499938964844,278.25,37609.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667696952819824,1.0,0.0,0.0,3.793781757354736,3.7938075065612793,9.603686521586496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.69140625,0.0,1711.61279296875,1895.4371337890625,0.0,4012.697021484375,0.9385160207748412,1.0,0.0,3.0,1.0,0.0
12397260,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.807887852191925,0.2764697670936584,0.2515166401863098,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300537109375,0.93434739112854,0.4282390773296356,0.407370388507843,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.8112958073616028,0.2802604436874389,0.198133572936058,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301147460937,0.827629029750824,0.2988550961017608,0.2857561707496643,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43023681640625,0.7445352077484131,0.2158737778663635,0.9845004081726074,283.4300842285156,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.977294921875,283.42987060546875,1.0,0.4855810105800628,1.0,1.0,0.0,1.0,-2.553847312927246,2.553842067718506,5.245983174972935e-06,1.9736332893371584,0.8901466131210327,0.8901466131210327,0.0,111.13066864013672,92.0,57839.00390625,0.0,1434.8101806640625,1.0,278.25750732421875,281.97381591796875,294.6351928710937,298.3812255859375,293.1499938964844,293.1499938964844,278.54998779296875,38020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705352187156676,1.0,0.0,0.0,3.719975471496582,3.720000505447388,9.23365064409154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.96240234375,0.0,1627.8280029296875,1895.4371337890625,0.0,4045.921630859375,0.9222609400749208,1.0,0.0,3.0,1.0,0.0
12397320,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.807887852191925,0.2764697670936584,0.2515166401863098,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4300537109375,0.93434739112854,0.4282390773296356,0.407370388507843,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301452636719,0.8112958073616028,0.2802604436874389,0.198133572936058,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4301147460937,0.827629029750824,0.2988550961017608,0.2857561707496643,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.43023681640625,0.7445352077484131,0.2158737778663635,0.9845004081726074,283.4300842285156,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.977294921875,283.42987060546875,1.0,0.4855810105800628,1.0,1.0,0.0,1.0,-2.553847312927246,2.553842067718506,5.245983174972935e-06,1.9736332893371584,0.8901466131210327,0.8901466131210327,0.0,111.13066864013672,92.0,57839.00390625,0.0,1434.8101806640625,1.0,278.25750732421875,281.97381591796875,294.6351928710937,298.3812255859375,293.1499938964844,293.1499938964844,278.54998779296875,38020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705352187156676,1.0,0.0,0.0,3.719975471496582,3.720000505447388,9.23365064409154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.96240234375,0.0,1627.8280029296875,1895.4371337890625,0.0,4045.921630859375,0.9222609400749208,1.0,0.0,3.0,1.0,0.0
12397380,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578063964844,0.8148980736732483,0.2744769752025604,0.2490589767694473,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.94616037607193,0.4276221394538879,0.4059902727603912,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578369140625,0.818716824054718,0.2787127494812011,0.1965913772583007,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65802001953125,0.8351202607154846,0.2972729802131653,0.2836669087409973,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.7505442500114441,0.214018702507019,0.9737049341201782,283.6585388183594,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9817810058594,283.66278076171875,1.0,0.4787115752696991,1.0,1.0,0.0,1.0,-2.531889200210572,2.531883955001831,5.155531653144863e-06,1.9563367366790767,0.8746563792228699,0.8746563792228699,0.0,105.62117004394533,80.0,56305.02734375,0.0,1382.5093994140625,1.0,278.54248046875,282.22930908203125,294.6122741699219,298.18585205078125,293.1499938964844,293.1499938964844,278.8500061035156,38022.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95610773563385,1.0,0.0,0.0,3.643574714660645,3.643599033355713,8.858265232447593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.22900390625,0.0,1541.1380615234375,1895.4371337890625,0.0,3917.814697265625,0.9052590727806092,1.0,0.0,3.0,1.0,0.0
