time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397440,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578063964844,0.8148980736732483,0.2744769752025604,0.2490589767694473,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587829589844,0.94616037607193,0.4276221394538879,0.4059902727603912,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6578369140625,0.818716824054718,0.2787127494812011,0.1965913772583007,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65802001953125,0.8351202607154846,0.2972729802131653,0.2836669087409973,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.7505442500114441,0.214018702507019,0.9737049341201782,283.6585388183594,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9817810058594,283.66278076171875,1.0,0.4787115752696991,1.0,1.0,0.0,1.0,-2.531889200210572,2.531883955001831,5.155531653144863e-06,1.9563367366790767,0.8746563792228699,0.8746563792228699,0.0,105.62117004394533,80.0,56305.02734375,0.0,1382.5093994140625,1.0,278.54248046875,282.22930908203125,294.6122741699219,298.18585205078125,293.1499938964844,293.1499938964844,278.8500061035156,38022.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95610773563385,1.0,0.0,0.0,3.643574714660645,3.643599033355713,8.858265232447593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.22900390625,0.0,1541.1380615234375,1895.4371337890625,0.0,3917.814697265625,0.9052590727806092,1.0,0.0,3.0,1.0,0.0
12397500,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8296203613281,0.8228818774223328,0.2740769982337951,0.2483693957328796,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330383300781,0.957876980304718,0.4280408322811126,0.4059949219226837,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82977294921875,0.8268505930900574,0.2784911096096039,0.1961878687143325,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8303527832031,0.8434935212135315,0.2970139384269714,0.2830910682678222,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8268127441406,0.7578937411308289,0.2135518342256546,0.9701457023620604,283.8321838378906,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9898681640625,283.8461608886719,1.0,0.4747647643089294,1.0,1.0,0.0,1.0,-2.5256080627441406,2.5256028175354004,5.12972201249795e-06,1.9513472318649288,0.8688737750053406,0.8688737750053406,0.0,101.28451538085938,80.0,55159.27734375,0.0,1355.8203125,1.0,278.7980041503906,282.4292297363281,294.6063537597656,298.043212890625,293.1499938964844,293.1499938964844,278.8500061035156,37935.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469158053398132,1.0,0.0,0.0,3.6072514057159424,3.607275485992432,8.682526981829142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.13818359375,0.0,1500.43896484375,1895.4371337890625,0.0,3835.135009765625,0.8971639275550842,1.0,0.0,3.0,1.0,0.0
12397560,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8337497115135193,0.2739690542221069,0.2479937523603439,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92047119140625,0.9724087715148926,0.4288256466388702,0.4064048826694488,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.8379570841789246,0.2785620987415313,0.1960137486457824,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.8551661968231201,0.2970448732376098,0.2828159928321838,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9183959960937,0.7683337926864624,0.2133475244045257,0.9678109288215636,283.9201965332031,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0009765625,283.9250793457031,1.0,0.4706812500953674,1.0,1.0,0.0,1.0,-2.5223000049591064,2.5222949981689453,5.116056399856461e-06,1.9486685991287231,0.8629379868507385,0.8629379868507385,0.0,96.227783203125,68.0,54953.2421875,0.0,1329.8970947265625,1.0,278.8417358398437,282.5096130371094,294.64752197265625,298.1180114746094,293.1499938964844,293.1499938964844,279.1499938964844,37838.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421896934509276,1.0,0.0,0.0,3.5737478733062744,3.573771476745605,8.521992072019202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.134765625,0.0,1463.447021484375,1895.4371337890625,0.0,3792.33642578125,0.8896070718765259,1.0,0.0,3.0,1.0,0.0
12397620,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18310546875,0.8629195094108582,0.274206668138504,0.2476754784584045,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842346191406,0.9990000128746032,0.4310576915740967,0.4035916030406952,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18316650390625,0.8679618835449219,0.2792023122310638,0.1960365027189254,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.8868057131767273,0.2976202070713043,0.2827808558940887,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1821594238281,0.7966031432151794,0.2134338766336441,0.9654900431632996,284.1839294433594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0271911621094,284.1884155273437,1.0,0.4621803164482116,1.0,1.0,0.0,1.0,-2.517524480819702,2.517519235610962,5.097037501400337e-06,1.9451476335525515,0.8547594547271729,0.8547594547271729,0.0,85.53018951416016,56.0,53728.66015625,0.0,1277.103271484375,1.0,279.1406555175781,282.7876892089844,294.694580078125,298.0855407714844,293.1499938964844,293.1499938964844,279.45001220703125,37538.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304735064506532,1.0,0.0,0.0,3.5148918628692627,3.5149149894714355,8.243605975621904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.7373046875,0.0,1399.0709228515625,1895.4371337890625,0.0,3685.48046875,0.8763270378112793,1.0,0.0,3.0,1.0,0.0
12397680,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18310546875,0.8629195094108582,0.274206668138504,0.2476754784584045,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842346191406,0.9990000128746032,0.4310576915740967,0.4035916030406952,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18316650390625,0.8679618835449219,0.2792023122310638,0.1960365027189254,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.8868057131767273,0.2976202070713043,0.2827808558940887,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1821594238281,0.7966031432151794,0.2134338766336441,0.9654900431632996,284.1839294433594,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0271911621094,284.1884155273437,1.0,0.4621803164482116,1.0,1.0,0.0,1.0,-2.517524480819702,2.517519235610962,5.097037501400337e-06,1.9451476335525515,0.8547594547271729,0.8547594547271729,0.0,85.53018951416016,56.0,53728.66015625,0.0,1277.103271484375,1.0,279.1406555175781,282.7876892089844,294.694580078125,298.0855407714844,293.1499938964844,293.1499938964844,279.45001220703125,37538.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304735064506532,1.0,0.0,0.0,3.5148918628692627,3.5149149894714355,8.243605975621904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.7373046875,0.0,1399.0709228515625,1895.4371337890625,0.0,3685.48046875,0.8763270378112793,1.0,0.0,3.0,1.0,0.0
12397740,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890380859375,0.8871039748191833,0.2746144831180572,0.2477668821811676,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39019775390625,0.9990000128746032,0.4387192130088806,0.372012048959732,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890991210937,0.8929322957992554,0.2800782024860382,0.1964231729507446,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.913034975528717,0.2984648644924164,0.2832662165164947,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880310058594,0.8185306787490845,0.213824912905693,0.9656803607940674,284.3900146484375,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0763854980469,284.3957214355469,1.0,0.4511304497718811,1.0,1.0,0.0,1.0,-2.4792046546936035,2.4791996479034424,4.942763553117402e-06,1.915351390838623,0.8489328026771545,0.8489328026771545,0.0,77.707275390625,59.0,52064.5,0.0,1198.3121337890625,1.0,279.4403076171875,283.0218200683594,294.7318725585937,298.0252990722656,293.1499938964844,293.1499938964844,279.75,37230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189809560775756,1.0,0.0,0.0,3.467987060546875,3.4680097103118896,8.025058946259378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.83984375,0.0,1348.6881103515625,1895.4371337890625,0.0,3579.750732421875,0.8656871914863586,1.0,0.0,3.0,1.0,0.0
12397800,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890380859375,0.8871039748191833,0.2746144831180572,0.2477668821811676,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39019775390625,0.9990000128746032,0.4387192130088806,0.372012048959732,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890991210937,0.8929322957992554,0.2800782024860382,0.1964231729507446,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.913034975528717,0.2984648644924164,0.2832662165164947,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3880310058594,0.8185306787490845,0.213824912905693,0.9656803607940674,284.3900146484375,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.0763854980469,284.3957214355469,1.0,0.4511304497718811,1.0,1.0,0.0,1.0,-2.4792046546936035,2.4791996479034424,4.942763553117402e-06,1.915351390838623,0.8489328026771545,0.8489328026771545,0.0,77.707275390625,59.0,52064.5,0.0,1198.3121337890625,1.0,279.4403076171875,283.0218200683594,294.7318725585937,298.0252990722656,293.1499938964844,293.1499938964844,279.75,37230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189809560775756,1.0,0.0,0.0,3.467987060546875,3.4680097103118896,8.025058946259378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.83984375,0.0,1348.6881103515625,1895.4371337890625,0.0,3579.750732421875,0.8656871914863586,1.0,0.0,3.0,1.0,0.0
12397860,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.9071305394172668,0.2752673625946045,0.2481445074081421,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.9990000128746032,0.4488430023193359,0.3492538630962372,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9141476154327391,0.2812272310256958,0.1970544606447219,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.9366600513458252,0.2995929718017578,0.2841005027294159,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8353800177574158,0.214571014046669,0.9678658843040466,284.6136474609375,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1418151855469,284.6168212890625,1.0,0.4446292817592621,1.0,1.0,0.0,1.0,-2.4566850662231445,2.4566802978515625,4.852615802519722e-06,1.897516727447509,0.8462221622467041,0.8462221622467041,0.0,72.56612396240234,62.0,50697.5625,0.0,1150.2786865234375,1.0,279.7396850585937,283.2624816894531,294.768798828125,297.975830078125,293.1499938964844,293.1499938964844,280.04998779296875,36864.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069966077804564,1.0,0.0,0.0,3.43450140953064,3.434523582458496,7.870833655942988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.5966796875,0.0,1312.4581298828125,1895.4371337890625,0.0,3468.7099609375,0.8579924702644348,1.0,0.0,3.0,1.0,0.0
12397920,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.9071305394172668,0.2752673625946045,0.2481445074081421,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.9990000128746032,0.4488430023193359,0.3492538630962372,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9141476154327391,0.2812272310256958,0.1970544606447219,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.9366600513458252,0.2995929718017578,0.2841005027294159,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61248779296875,0.8353800177574158,0.214571014046669,0.9678658843040466,284.6136474609375,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1418151855469,284.6168212890625,1.0,0.4446292817592621,1.0,1.0,0.0,1.0,-2.4566850662231445,2.4566802978515625,4.852615802519722e-06,1.897516727447509,0.8462221622467041,0.8462221622467041,0.0,72.56612396240234,62.0,50697.5625,0.0,1150.2786865234375,1.0,279.7396850585937,283.2624816894531,294.768798828125,297.975830078125,293.1499938964844,293.1499938964844,280.04998779296875,36864.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069966077804564,1.0,0.0,0.0,3.43450140953064,3.434523582458496,7.870833655942988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.5966796875,0.0,1312.4581298828125,1895.4371337890625,0.0,3468.7099609375,0.8579924702644348,1.0,0.0,3.0,1.0,0.0
12397980,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9231898784637452,0.2761089503765106,0.2487455904483795,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.4597251415252685,0.3342387080192566,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9313757419586182,0.2826281189918518,0.1979040950536728,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9536547064781188,0.3009718656539917,0.2852306365966797,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8481336832046509,0.2156174182891845,0.9717092514038086,284.8363037109375,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.20782470703125,284.8397216796875,1.0,0.4410443007946014,1.0,1.0,0.0,1.0,-2.446354627609253,2.446349859237671,4.811428880202584e-06,1.8892724514007568,0.8464390635490417,0.8464390635490417,0.0,69.47721862792969,80.0,49547.9453125,0.0,1125.4757080078125,1.0,280.0393981933594,283.5013122558594,294.8089904785156,297.9403991699219,293.1499938964844,293.1499938964844,280.3500061035156,36477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895662784576416,1.0,0.0,0.0,3.415494203567505,3.4155161380767822,7.783956448292884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.69921875,0.0,1290.9248046875,1895.4371337890625,0.0,3363.122314453125,0.8534795641899109,1.0,0.0,3.0,1.0,0.0
12398040,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9231898784637452,0.2761089503765106,0.2487455904483795,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9990000128746032,0.4597251415252685,0.3342387080192566,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9313757419586182,0.2826281189918518,0.1979040950536728,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9536547064781188,0.3009718656539917,0.2852306365966797,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8481336832046509,0.2156174182891845,0.9717092514038086,284.8363037109375,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.20782470703125,284.8397216796875,1.0,0.4410443007946014,1.0,1.0,0.0,1.0,-2.446354627609253,2.446349859237671,4.811428880202584e-06,1.8892724514007568,0.8464390635490417,0.8464390635490417,0.0,69.47721862792969,80.0,49547.9453125,0.0,1125.4757080078125,1.0,280.0393981933594,283.5013122558594,294.8089904785156,297.9403991699219,293.1499938964844,293.1499938964844,280.3500061035156,36477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895662784576416,1.0,0.0,0.0,3.415494203567505,3.4155161380767822,7.783956448292884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.69921875,0.0,1290.9248046875,1895.4371337890625,0.0,3363.122314453125,0.8534795641899109,1.0,0.0,3.0,1.0,0.0
12398100,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9232293963432312,0.2766364216804504,0.249159500002861,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.4648184478282928,0.3347580134868622,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9317609071731568,0.2834243476390838,0.1984224319458007,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9539557099342346,0.3017564117908478,0.2859230935573578,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8484368324279785,0.2162409424781799,0.9743036031723022,284.9928283691406,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2365417480469,285.00689697265625,1.0,0.4424516558647156,1.0,1.0,0.0,1.0,-2.4520256519317627,2.4520206451416016,4.83317262478522e-06,1.893354773521424,0.8482139110565186,0.8482139110565186,0.0,69.74107360839844,80.0,48702.2265625,0.0,1133.0958251953125,1.0,280.2916259765625,283.67974853515625,294.80908203125,297.8339233398437,293.1499938964844,293.1499938964844,280.3500061035156,36263.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884485363960266,1.0,0.0,0.0,3.4113779067993164,3.4113998413085938,7.765206078147457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.15869140625,0.0,1285.387451171875,1895.4371337890625,0.0,3295.695556640625,0.852445125579834,1.0,0.0,3.0,1.0,0.0
12398160,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.9181851744651794,0.2773167192935943,0.2497685849666595,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.4691040813922882,0.3403598070144653,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9269327521324158,0.2843503952026367,0.1990696340799331,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.949224591255188,0.3026650547981262,0.2867828607559204,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.844855785369873,0.2169629335403442,0.9775844812393188,285.0794982910156,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.259521484375,285.0845947265625,1.0,0.4455541968345642,1.0,1.0,0.0,1.0,-2.46522855758667,2.465223550796509,4.885045200353488e-06,1.9034098386764529,0.8499917387962341,0.8499917387962341,0.0,71.17485046386719,98.0,48823.6796875,0.0,1154.387451171875,1.0,280.3397827148437,283.7529602050781,294.8525695800781,297.9284973144531,293.1499938964844,293.1499938964844,280.6499938964844,36057.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885715663433075,1.0,0.0,0.0,3.4120895862579346,3.412111282348633,7.768446153022524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.51904296875,0.0,1284.6396484375,1895.4371337890625,0.0,3270.119140625,0.8523960113525391,1.0,0.0,3.0,1.0,0.0
12398220,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8986786007881165,0.2789233028888702,0.2512794435024261,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.4747973680496216,0.3633019924163818,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9068312048912048,0.2864350378513336,0.20058074593544,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9283134341239928,0.3047094047069549,0.2887923717498779,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.8297626376152039,0.2185421586036682,0.9852201342582704,285.3411865234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.28387451171875,285.3469543457031,1.0,0.4559933245182037,1.0,1.0,0.0,1.0,-2.50799298286438,2.5079879760742188,5.055583187640877e-06,1.936271071434021,0.8571862578392029,0.8571862578392029,0.0,76.88887786865234,116.0,48459.32421875,0.0,1229.3824462890625,1.0,280.6393127441406,284.0130615234375,294.9019470214844,297.9483947753906,293.1499938964844,293.1499938964844,280.95001220703125,35609.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784202933311462,1.0,0.0,0.0,3.425575017929077,3.4255969524383545,7.829972901163273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.79150390625,0.0,1294.7845458984375,1895.4371337890625,0.0,3201.774658203125,0.8550316095352173,1.0,0.0,3.0,1.0,0.0
12398280,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.8986786007881165,0.2789233028888702,0.2512794435024261,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.4747973680496216,0.3633019924163818,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.9068312048912048,0.2864350378513336,0.20058074593544,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9283134341239928,0.3047094047069549,0.2887923717498779,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.8297626376152039,0.2185421586036682,0.9852201342582704,285.3411865234375,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.28387451171875,285.3469543457031,1.0,0.4559933245182037,1.0,1.0,0.0,1.0,-2.50799298286438,2.5079879760742188,5.055583187640877e-06,1.936271071434021,0.8571862578392029,0.8571862578392029,0.0,76.88887786865234,116.0,48459.32421875,0.0,1229.3824462890625,1.0,280.6393127441406,284.0130615234375,294.9019470214844,297.9483947753906,293.1499938964844,293.1499938964844,280.95001220703125,35609.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784202933311462,1.0,0.0,0.0,3.425575017929077,3.4255969524383545,7.829972901163273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.79150390625,0.0,1294.7845458984375,1895.4371337890625,0.0,3201.774658203125,0.8550316095352173,1.0,0.0,3.0,1.0,0.0
12398340,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8736276030540466,0.2808563709259033,0.253196120262146,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9990000128746032,0.4768233597278595,0.3976586461067199,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.8817914128303528,0.2888475060462951,0.2024030834436416,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9003612995147705,0.3070719242095947,0.2912137508392334,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.8086468577384949,0.2202620357275009,0.9940717816352844,285.61053466796875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2832946777344,285.6163024902344,1.0,0.4708106815814972,1.0,1.0,0.0,1.0,-2.5672969818115234,2.567291498184204,5.297379175317474e-06,1.9820241928100584,0.8680365085601807,0.8680365085601807,0.0,85.8672103881836,134.0,48324.21484375,0.0,1341.9959716796875,1.0,280.9397277832031,284.2747802734375,294.9502868652344,297.98492431640625,293.1499938964844,293.1499938964844,281.25,35164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737382292747498,1.0,0.0,0.0,3.4558329582214355,3.455855131149292,7.968907880240295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.7314453125,0.0,1321.767578125,1895.4371337890625,0.0,3157.874267578125,0.8614027500152588,1.0,0.0,3.0,1.0,0.0
12398400,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.8736276030540466,0.2808563709259033,0.253196120262146,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.9990000128746032,0.4768233597278595,0.3976586461067199,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.8817914128303528,0.2888475060462951,0.2024030834436416,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9003612995147705,0.3070719242095947,0.2912137508392334,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085510253906,0.8086468577384949,0.2202620357275009,0.9940717816352844,285.61053466796875,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2832946777344,285.6163024902344,1.0,0.4708106815814972,1.0,1.0,0.0,1.0,-2.5672969818115234,2.567291498184204,5.297379175317474e-06,1.9820241928100584,0.8680365085601807,0.8680365085601807,0.0,85.8672103881836,134.0,48324.21484375,0.0,1341.9959716796875,1.0,280.9397277832031,284.2747802734375,294.9502868652344,297.98492431640625,293.1499938964844,293.1499938964844,281.25,35164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737382292747498,1.0,0.0,0.0,3.4558329582214355,3.455855131149292,7.968907880240295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.7314453125,0.0,1321.767578125,1895.4371337890625,0.0,3157.874267578125,0.8614027500152588,1.0,0.0,3.0,1.0,0.0
12398460,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8431804776191711,0.2809799015522003,0.2540240585803985,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9990000128746032,0.4730370044708252,0.4445550739765167,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8509969115257263,0.2893891930580139,0.2033554911613464,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.8680274486541748,0.3075076341629028,0.2924228012561798,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7789109349250793,0.2197460383176803,0.9959754347801208,285.8716735839844,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2430725097656,285.8765869140625,1.0,0.4882260262966156,1.0,1.0,0.0,1.0,-2.629400968551636,2.6293954849243164,5.557101758313365e-06,2.0301342010498047,0.8823432326316833,0.8823432326316833,0.0,98.5693817138672,137.0,48234.1953125,0.0,1480.07275390625,1.0,281.2401428222656,284.52655029296875,294.9942321777344,298.0252990722656,293.1499938964844,293.1499938964844,281.54998779296875,34755.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710269927978516,1.0,0.0,0.0,3.501553058624268,3.501575469970703,8.181156658793043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.26806640625,0.0,1365.267578125,1895.4371337890625,0.0,3132.444091796875,0.8712634444236755,1.0,0.0,3.0,1.0,0.0
12398520,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8431804776191711,0.2809799015522003,0.2540240585803985,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9990000128746032,0.4730370044708252,0.4445550739765167,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8509969115257263,0.2893891930580139,0.2033554911613464,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.8680274486541748,0.3075076341629028,0.2924228012561798,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7789109349250793,0.2197460383176803,0.9959754347801208,285.8716735839844,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2430725097656,285.8765869140625,1.0,0.4882260262966156,1.0,1.0,0.0,1.0,-2.629400968551636,2.6293954849243164,5.557101758313365e-06,2.0301342010498047,0.8823432326316833,0.8823432326316833,0.0,98.5693817138672,137.0,48234.1953125,0.0,1480.07275390625,1.0,281.2401428222656,284.52655029296875,294.9942321777344,298.0252990722656,293.1499938964844,293.1499938964844,281.54998779296875,34755.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710269927978516,1.0,0.0,0.0,3.501553058624268,3.501575469970703,8.181156658793043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.26806640625,0.0,1365.267578125,1895.4371337890625,0.0,3132.444091796875,0.8712634444236755,1.0,0.0,3.0,1.0,0.0
12398580,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8155925869941711,0.2820278704166412,0.2553144991397857,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.970776617527008,0.4706408977508545,0.4466151595115661,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.8233305215835571,0.2908465564250946,0.20463427901268,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.8386969566345215,0.308788388967514,0.2939998805522918,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.7512524127960205,0.2198798060417175,0.998427391052246,286.07159423828125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2171936035156,286.07421875,1.0,0.4997476041316986,1.0,1.0,0.0,1.0,-2.6473710536956787,2.6473653316497803,5.630584382743109e-06,2.042680263519287,0.8989971280097961,0.8989971280097961,0.0,112.3157958984375,125.0,47602.7578125,0.0,1562.1357421875,1.0,281.5404357910156,284.7314453125,295.02557373046875,298.0328674316406,293.1499938964844,293.1499938964844,281.8500061035156,34447.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683329820632935,1.0,0.0,0.0,3.5592520236968994,3.559274911880493,8.452998372376896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.2490234375,0.0,1423.20068359375,1895.4371337890625,0.0,3107.1728515625,0.8838982582092285,1.0,0.0,3.0,1.0,0.0
12398640,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.8155925869941711,0.2820278704166412,0.2553144991397857,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.970776617527008,0.4706408977508545,0.4466151595115661,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.8233305215835571,0.2908465564250946,0.20463427901268,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.8386969566345215,0.308788388967514,0.2939998805522918,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.7512524127960205,0.2198798060417175,0.998427391052246,286.07159423828125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2171936035156,286.07421875,1.0,0.4997476041316986,1.0,1.0,0.0,1.0,-2.6473710536956787,2.6473653316497803,5.630584382743109e-06,2.042680263519287,0.8989971280097961,0.8989971280097961,0.0,112.3157958984375,125.0,47602.7578125,0.0,1562.1357421875,1.0,281.5404357910156,284.7314453125,295.02557373046875,298.0328674316406,293.1499938964844,293.1499938964844,281.8500061035156,34447.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683329820632935,1.0,0.0,0.0,3.5592520236968994,3.559274911880493,8.452998372376896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.2490234375,0.0,1423.20068359375,1895.4371337890625,0.0,3107.1728515625,0.8838982582092285,1.0,0.0,3.0,1.0,0.0
12398700,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074279785156,0.8078418970108032,0.2826632261276245,0.2559960782527923,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102966308594,0.9605528116226196,0.4711121916770935,0.4468166530132293,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.815963864326477,0.2917125225067138,0.2053252160549163,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20806884765625,0.8311061859130859,0.3095571100711822,0.2948469221591949,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.7440090775489807,0.2200954705476761,0.9999597668647766,286.20947265625,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2156982421875,286.2195739746094,1.0,0.5017525553703308,1.0,1.0,0.0,1.0,-2.644732713699341,2.6447269916534424,5.623325705528259e-06,2.042569398880005,0.9087247252464294,0.9087247252464294,0.0,116.67132568359376,125.0,46728.28515625,0.0,1582.466064453125,1.0,281.796142578125,284.8878479003906,295.0137023925781,297.924072265625,293.1499938964844,293.1499938964844,281.8500061035156,34319.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639606833457947,1.0,0.0,0.0,3.591005563735962,3.5910286903381348,8.604495747022156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.19873046875,0.0,1456.1494140625,1895.4371337890625,0.0,3066.156005859375,0.8909397125244141,1.0,0.0,3.0,1.0,0.0
12398760,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.8068056702613831,0.283421128988266,0.2567019164562225,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.9589756727218628,0.4722144305706024,0.447653204202652,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.8151400089263916,0.2926894128322601,0.2060243040323257,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2437744140625,0.8301560878753662,0.3104411661624908,0.2957004606723785,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449645996094,0.7428398728370667,0.2204410433769226,1.0015320777893066,286.2430419921875,284.95001220703125,297.2581787109375,292.0587158203125,297.2518920898437,297.2191772460937,286.23419189453125,1.0,0.5026978254318237,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6503374576568604,2.2881643772125244,0.3621731400489807,1.6864010095596311,0.9177756309509276,0.9177756309509276,0.0,117.5679168701172,113.0,45899.875,0.0,1592.8829345703125,1.0,281.8412475585937,284.88397216796875,295.0448303222656,298.00030517578125,293.1499938964844,293.1499938964844,281.54998779296875,34231.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631829619407654,1.0,0.0,0.0,3.6248505115509033,3.6248738765716553,8.767453891778132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.1318359375,0.0,1492.224609375,1895.4371337890625,0.0,3058.8603515625,0.8984184861183167,1.0,0.0,3.0,1.0,0.0
12398820,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.809124767780304,0.2829219400882721,0.2568738758563995,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.9623962640762328,0.4727864861488342,0.448698490858078,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344421386719,0.8178777694702148,0.2929266095161438,0.2065724730491638,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83380126953125,0.8327862024307251,0.3106493949890136,0.2963687181472778,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381652832031,0.744724690914154,0.220132827758789,1.0016683340072632,285.83154296875,284.95001220703125,297.31591796875,292.08319091796875,297.2574157714844,297.2117004394531,285.8131408691406,1.0,0.5016718506813049,0.4535356163978576,0.4535356163978576,0.5464643836021423,1.0,-2.6534264087677,1.149255871772766,1.504170536994934,0.5496149659156799,0.9248291850090028,0.9248291850090028,0.0,116.1395263671875,113.0,43433.28515625,0.0,1589.2896728515625,1.0,281.5627746582031,284.4165954589844,295.093994140625,298.0455322265625,293.1499938964844,293.1499938964844,281.54998779296875,34535.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690301179885864,1.0,0.0,0.0,3.6733789443969727,3.673402786254883,9.00377699508681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.18017578125,0.0,1548.3043212890625,1895.4371337890625,0.0,3113.712158203125,0.9094424843788148,1.0,0.0,3.0,1.0,0.0
12398880,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8096166849136353,0.2826535701751709,0.2566896677017212,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.963221549987793,0.4727100431919098,0.4486739337444305,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.8184741735458374,0.2928029596805572,0.2065223008394241,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8333912491798401,0.3105297088623047,0.2963024377822876,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854919433594,0.7451922297477722,0.2199709564447403,1.0010993480682373,285.7791442871094,284.95001220703125,297.32470703125,292.0868225097656,297.2511901855469,297.2089233398437,285.7613830566406,1.0,0.5012459754943848,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.652352094650269,0.950358271598816,1.7019939422607422,0.3511849343776703,0.9256568551063538,0.9256568551063538,0.0,115.71022033691406,101.0,42752.88671875,0.0,1586.0811767578125,1.0,281.5577697753906,284.36083984375,295.0816955566406,297.9933166503906,293.1499938964844,293.1499938964844,281.25,34589.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675142526626587,1.0,0.0,0.0,3.679675340652466,3.679699420928955,9.034669687935092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.63818359375,0.0,1555.7989501953125,1895.4371337890625,0.0,3099.491943359375,0.9108936786651612,1.0,0.0,3.0,1.0,0.0
12398940,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8141853213310242,0.2796449959278106,0.2541641592979431,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9710369110107422,0.4711801707744598,0.4473837614059448,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8240130543708801,0.2909702658653259,0.2053620666265487,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8391487002372742,0.3087233304977417,0.2947657704353332,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.7496999502182007,0.2180137485265731,0.9928895831108092,285.3957824707031,284.95001220703125,297.3896484375,292.1130065917969,297.2270202636719,297.1802062988281,285.3919677734375,1.0,0.4961802959442138,0.0,0.0,1.0,1.0,-2.634661912918091,1.786409666237887e-05,2.634644031524658,-0.5942277908325195,0.9282721281051636,0.9282721281051636,0.0,111.26074981689452,89.0,42214.46875,0.0,1544.6571044921875,1.0,281.2579650878906,283.9791564941406,295.0494079589844,297.8463439941406,293.1499938964844,293.1499938964844,280.95001220703125,35057.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560051321983337,1.0,0.0,0.0,3.715210914611816,3.715235471725464,9.210012876792462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.884765625,0.0,1599.7586669921875,1895.4371337890625,0.0,2991.544677734375,0.9192092418670654,1.0,0.0,3.0,1.0,0.0
12399000,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8141853213310242,0.2796449959278106,0.2541641592979431,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.9710369110107422,0.4711801707744598,0.4473837614059448,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963928222656,0.8240130543708801,0.2909702658653259,0.2053620666265487,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8391487002372742,0.3087233304977417,0.2947657704353332,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.7496999502182007,0.2180137485265731,0.9928895831108092,285.3957824707031,284.95001220703125,297.3896484375,292.1130065917969,297.2270202636719,297.1802062988281,285.3919677734375,1.0,0.4961802959442138,0.0,0.0,1.0,1.0,-2.634661912918091,1.786409666237887e-05,2.634644031524658,-0.5942277908325195,0.9282721281051636,0.9282721281051636,0.0,111.26074981689452,89.0,42214.46875,0.0,1544.6571044921875,1.0,281.2579650878906,283.9791564941406,295.0494079589844,297.8463439941406,293.1499938964844,293.1499938964844,280.95001220703125,35057.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560051321983337,1.0,0.0,0.0,3.715210914611816,3.715235471725464,9.210012876792462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.884765625,0.0,1599.7586669921875,1895.4371337890625,0.0,2991.544677734375,0.9192092418670654,1.0,0.0,3.0,1.0,0.0
12399060,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8235041499137878,0.2768565118312835,0.251359611749649,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9840524792671204,0.4698840975761413,0.4458505511283874,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8343422412872314,0.2891583144664764,0.2038972526788711,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.8499655723571777,0.3068175911903381,0.2927211225032806,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7586005330085754,0.2158756256103515,0.9822378754615784,285.15533447265625,284.95001220703125,297.4528503417969,292.13726806640625,297.2222595214844,297.1554870605469,285.1517028808594,1.0,0.4885007739067077,0.025558091700077,0.025558091700077,1.0,1.0,-2.612443685531616,6.685769039904699e-05,2.612376928329468,-0.5892388820648193,0.9291069507598876,0.9291069507598876,0.0,104.53885650634766,77.0,43206.25,0.0,1484.2205810546875,1.0,280.95770263671875,283.72515869140625,295.1064758300781,297.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35404.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518090844154358,1.0,0.0,0.0,3.738262176513672,3.7382867336273193,9.324655252385128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.78515625,0.0,1629.037841796875,1895.4371337890625,0.0,2952.2177734375,0.92461895942688,1.0,0.0,3.0,1.0,0.0
12399120,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8235041499137878,0.2768565118312835,0.251359611749649,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9840524792671204,0.4698840975761413,0.4458505511283874,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.8343422412872314,0.2891583144664764,0.2038972526788711,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.8499655723571777,0.3068175911903381,0.2927211225032806,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.7586005330085754,0.2158756256103515,0.9822378754615784,285.15533447265625,284.95001220703125,297.4528503417969,292.13726806640625,297.2222595214844,297.1554870605469,285.1517028808594,1.0,0.4885007739067077,0.025558091700077,0.025558091700077,1.0,1.0,-2.612443685531616,6.685769039904699e-05,2.612376928329468,-0.5892388820648193,0.9291069507598876,0.9291069507598876,0.0,104.53885650634766,77.0,43206.25,0.0,1484.2205810546875,1.0,280.95770263671875,283.72515869140625,295.1064758300781,297.94000244140625,293.1499938964844,293.1499938964844,280.6499938964844,35404.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518090844154358,1.0,0.0,0.0,3.738262176513672,3.7382867336273193,9.324655252385128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.78515625,0.0,1629.037841796875,1895.4371337890625,0.0,2952.2177734375,0.92461895942688,1.0,0.0,3.0,1.0,0.0
12399180,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8385132551193237,0.2742473185062408,0.248714804649353,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.4687278866767883,0.4427096545696258,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8507629632949829,0.2874345183372497,0.2024657577276229,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8672819137573242,0.3049284517765045,0.2906436324119568,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.773210346698761,0.2137250006198883,0.971201479434967,284.9177551269531,284.95001220703125,297.5141906738281,292.15972900390625,297.2200012207031,297.1346740722656,284.91412353515625,1.0,0.4792250394821167,0.0511161834001541,0.0511161834001541,1.0,1.0,-2.58836317062378,0.0008340838830918,2.587529182434082,-0.5829092264175415,0.9267937541007996,0.9267937541007996,0.0,96.0201416015625,65.0,44099.01171875,0.0,1414.1839599609375,1.0,280.657470703125,283.4740905761719,295.1627502441406,298.056640625,293.1499938964844,293.1499938964844,280.3500061035156,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553668260574341,1.0,0.0,0.0,3.748770952224731,3.748795747756958,9.377154697176592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8818359375,0.0,1643.8822021484375,1895.4371337890625,0.0,2985.56103515625,0.9272029995918274,1.0,0.0,3.0,1.0,0.0
12399240,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8385132551193237,0.2742473185062408,0.248714804649353,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.4687278866767883,0.4427096545696258,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8507629632949829,0.2874345183372497,0.2024657577276229,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8672819137573242,0.3049284517765045,0.2906436324119568,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.773210346698761,0.2137250006198883,0.971201479434967,284.9177551269531,284.95001220703125,297.5141906738281,292.15972900390625,297.2200012207031,297.1346740722656,284.91412353515625,1.0,0.4792250394821167,0.0511161834001541,0.0511161834001541,1.0,1.0,-2.58836317062378,0.0008340838830918,2.587529182434082,-0.5829092264175415,0.9267937541007996,0.9267937541007996,0.0,96.0201416015625,65.0,44099.01171875,0.0,1414.1839599609375,1.0,280.657470703125,283.4740905761719,295.1627502441406,298.056640625,293.1499938964844,293.1499938964844,280.3500061035156,35742.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553668260574341,1.0,0.0,0.0,3.748770952224731,3.748795747756958,9.377154697176592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.8818359375,0.0,1643.8822021484375,1895.4371337890625,0.0,2985.56103515625,0.9272029995918274,1.0,0.0,3.0,1.0,0.0
