time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399300,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.8441724181175232,0.27293261885643,0.2474785596132278,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.9990000128746032,0.4688139259815216,0.4314992725849151,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.8571491837501526,0.2865594923496246,0.2018049359321594,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8739716410636902,0.3039488792419433,0.2896551191806793,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7786821126937866,0.2126202285289764,0.9658904671669006,284.7450561523437,284.95001220703125,297.54412841796875,292.1702575683594,297.2215576171875,297.1279296875,284.7315368652344,1.0,0.4736428260803222,0.0638952255249023,0.0638952255249023,1.0,1.0,-2.565515518188477,0.0024601593613624,2.563055515289306,-0.5761592984199524,0.9237686991691588,0.9237686991691588,0.0,92.56675720214844,65.0,44863.58984375,0.0,1369.0313720703125,1.0,280.39892578125,283.2798767089844,295.20477294921875,298.2030639648437,293.1499938964844,293.1499938964844,280.3500061035156,35926.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604547381401062,1.0,0.0,0.0,3.74945330619812,3.749478340148926,9.380568712913372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.91259765625,0.0,1646.092041015625,1895.4371337890625,0.0,3033.27001953125,0.9274420738220216,1.0,0.0,3.0,1.0,0.0
12399360,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8504319190979004,0.2715350389480591,0.2461264729499817,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607666015625,0.9990000128746032,0.4697921574115753,0.4193510115146637,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.8642216920852661,0.2856158316135406,0.2010701149702072,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66162109375,0.8813495635986328,0.3028917014598846,0.2885614037513733,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.7847334742546082,0.2114655673503875,0.9602283239364624,284.6610717773437,284.95001220703125,297.5735778808594,292.18035888671875,297.22662353515625,297.1257629394531,284.6563720703125,1.0,0.4675013720989227,0.066310130059719,0.066310130059719,1.0,1.0,-2.539502620697021,0.0030894395895302,2.5364131927490234,-0.5696225166320801,0.9209524989128112,0.9209524989128112,0.0,88.9408187866211,53.0,44620.1796875,0.0,1320.549072265625,1.0,280.3572998046875,283.20965576171875,295.1933898925781,298.1333923339844,293.1499938964844,293.1499938964844,280.04998779296875,36097.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609334230422974,1.0,0.0,0.0,3.746330738067627,3.7463557720184326,9.364951552015556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.71728515625,0.0,1643.7509765625,1895.4371337890625,0.0,3037.75927734375,0.9268855452537536,1.0,0.0,3.0,1.0,0.0
12399420,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40008544921875,0.8673846125602722,0.2686790525913238,0.2433699369430542,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39898681640625,0.9990000128746032,0.4741987586021423,0.3904736936092376,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3999328613281,0.8830286264419556,0.2836828827857971,0.1995646357536316,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997497558594,0.9007152318954468,0.3006826043128967,0.2862791717052459,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8008564114570618,0.2091417014598846,0.9487232565879822,284.39923095703125,284.95001220703125,297.6308898925781,292.1992492675781,297.2477722167969,297.1361999511719,284.394287109375,1.0,0.4538902342319488,0.0711399316787719,0.0711399316787719,1.0,1.0,-2.483126878738404,0.0043012164533138,2.478825569152832,-0.5557820200920105,0.9115684628486632,0.9115684628486632,0.0,80.84376525878906,56.0,44940.39453125,0.0,1216.683349609375,1.0,280.0577087402344,282.9432678222656,295.2069091796875,298.173583984375,293.1499938964844,293.1499938964844,279.75,36477.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651472926139832,1.0,0.0,0.0,3.729811906814575,3.7298367023468018,9.282546784561418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.80517578125,0.0,1627.44189453125,1895.4371337890625,0.0,3077.287109375,0.9234302043914796,1.0,0.0,3.0,1.0,0.0
12399480,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40008544921875,0.8673846125602722,0.2686790525913238,0.2433699369430542,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39898681640625,0.9990000128746032,0.4741987586021423,0.3904736936092376,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3999328613281,0.8830286264419556,0.2836828827857971,0.1995646357536316,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3997497558594,0.9007152318954468,0.3006826043128967,0.2862791717052459,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8008564114570618,0.2091417014598846,0.9487232565879822,284.39923095703125,284.95001220703125,297.6308898925781,292.1992492675781,297.2477722167969,297.1361999511719,284.394287109375,1.0,0.4538902342319488,0.0711399316787719,0.0711399316787719,1.0,1.0,-2.483126878738404,0.0043012164533138,2.478825569152832,-0.5557820200920105,0.9115684628486632,0.9115684628486632,0.0,80.84376525878906,56.0,44940.39453125,0.0,1216.683349609375,1.0,280.0577087402344,282.9432678222656,295.2069091796875,298.173583984375,293.1499938964844,293.1499938964844,279.75,36477.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651472926139832,1.0,0.0,0.0,3.729811906814575,3.7298367023468018,9.282546784561418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.80517578125,0.0,1627.44189453125,1895.4371337890625,0.0,3077.287109375,0.9234302043914796,1.0,0.0,3.0,1.0,0.0
12399540,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.8786012530326843,0.2657803893089294,0.2406361997127533,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.9990000128746032,0.4802722930908203,0.371650755405426,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.895829975605011,0.2817268669605255,0.1980921775102615,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.9142419695854188,0.2983871698379516,0.2839821577072143,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1536560058594,0.8111191987991333,0.2068541795015335,0.9377039670944214,284.1523742675781,284.95001220703125,297.6860046386719,292.21649169921875,297.2772521972656,297.1580810546875,284.1488647460937,1.0,0.4444617629051208,0.0759697332978248,0.0759697332978248,1.0,1.0,-2.439440965652466,0.0059434003196656,2.433497667312622,-0.5446382761001587,0.898959755897522,0.898959755897522,0.0,75.5976333618164,59.0,45326.48828125,0.0,1143.4271240234375,1.0,279.7579040527344,282.69140625,295.21807861328125,298.20556640625,293.1499938964844,293.1499938964844,279.45001220703125,36882.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679391741752625,1.0,0.0,0.0,3.698181629180908,3.698206186294556,9.125774909080064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.6220703125,0.0,1594.1295166015625,1895.4371337890625,0.0,3103.478515625,0.9166192412376404,1.0,0.0,3.0,1.0,0.0
12399600,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.8786012530326843,0.2657803893089294,0.2406361997127533,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522216796875,0.9990000128746032,0.4802722930908203,0.371650755405426,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.895829975605011,0.2817268669605255,0.1980921775102615,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.9142419695854188,0.2983871698379516,0.2839821577072143,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1536560058594,0.8111191987991333,0.2068541795015335,0.9377039670944214,284.1523742675781,284.95001220703125,297.6860046386719,292.21649169921875,297.2772521972656,297.1580810546875,284.1488647460937,1.0,0.4444617629051208,0.0759697332978248,0.0759697332978248,1.0,1.0,-2.439440965652466,0.0059434003196656,2.433497667312622,-0.5446382761001587,0.898959755897522,0.898959755897522,0.0,75.5976333618164,59.0,45326.48828125,0.0,1143.4271240234375,1.0,279.7579040527344,282.69140625,295.21807861328125,298.20556640625,293.1499938964844,293.1499938964844,279.45001220703125,36882.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679391741752625,1.0,0.0,0.0,3.698181629180908,3.698206186294556,9.125774909080064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.6220703125,0.0,1594.1295166015625,1895.4371337890625,0.0,3103.478515625,0.9166192412376404,1.0,0.0,3.0,1.0,0.0
12399660,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.8836725950241089,0.2629149854183197,0.2379893958568573,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.9990000128746032,0.4856429696083069,0.3614047169685364,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.9022839665412904,0.279818445444107,0.1966973692178726,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.9212861061096193,0.2960739731788635,0.2817290723323822,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8155217170715332,0.2046244740486145,0.9272964000701904,283.9276123046875,284.95001220703125,297.73883056640625,292.23211669921875,297.3031005859375,297.176025390625,283.925048828125,1.0,0.4379194676876068,0.0808627232909202,0.0808627232909202,1.0,1.0,-2.4070582389831543,0.0081783840432763,2.3988797664642334,-0.5352714657783508,0.883520781993866,0.883520781993866,0.0,72.56517028808594,62.0,45785.0390625,0.0,1094.1707763671875,1.0,279.45819091796875,282.458740234375,295.2331237792969,298.2468566894531,293.1499938964844,293.1499938964844,279.75,37308.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706091046333313,1.0,0.0,0.0,3.6507067680358887,3.650731086730957,8.892977803043323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.40625,0.0,1543.7454833984375,1895.4371337890625,0.0,3128.524169921875,0.9063022136688232,1.0,0.0,3.0,1.0,0.0
12399720,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.8836725950241089,0.2629149854183197,0.2379893958568573,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.9990000128746032,0.4856429696083069,0.3614047169685364,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.927978515625,0.9022839665412904,0.279818445444107,0.1966973692178726,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.9212861061096193,0.2960739731788635,0.2817290723323822,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.8155217170715332,0.2046244740486145,0.9272964000701904,283.9276123046875,284.95001220703125,297.73883056640625,292.23211669921875,297.3031005859375,297.176025390625,283.925048828125,1.0,0.4379194676876068,0.0808627232909202,0.0808627232909202,1.0,1.0,-2.4070582389831543,0.0081783840432763,2.3988797664642334,-0.5352714657783508,0.883520781993866,0.883520781993866,0.0,72.56517028808594,62.0,45785.0390625,0.0,1094.1707763671875,1.0,279.45819091796875,282.458740234375,295.2331237792969,298.2468566894531,293.1499938964844,293.1499938964844,279.75,37308.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706091046333313,1.0,0.0,0.0,3.6507067680358887,3.650731086730957,8.892977803043323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.40625,0.0,1543.7454833984375,1895.4371337890625,0.0,3128.524169921875,0.9063022136688232,1.0,0.0,3.0,1.0,0.0
12399780,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.112548828125,0.8866899609565735,0.2615331709384918,0.2362521886825561,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130676269531,0.9990000128746032,0.4913213551044464,0.3552072942256927,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1126403808594,0.9065289497375488,0.2792233228683471,0.1959298551082611,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.9255428314208984,0.2949099540710449,0.2802004814147949,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11199951171875,0.8178408741950989,0.203264370560646,0.91959547996521,284.1130065917969,284.95001220703125,297.7892150878906,292.24615478515625,297.3323059082031,297.19891357421875,284.1154479980469,1.0,0.4336948692798614,0.085755705833435,0.085755705833435,1.0,1.0,-2.385505199432373,0.0111544048413634,2.3743507862091064,-0.5275993347167969,0.8737807273864746,0.8737807273864746,0.0,70.70270538330078,65.0,44225.69140625,0.0,1062.6844482421875,1.0,279.7418212890625,282.6730041503906,295.1759033203125,298.0185546875,293.1499938964844,293.1499938964844,280.04998779296875,37301.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523410558700562,1.0,0.0,0.0,3.6011037826538086,3.6011276245117188,8.652957035337749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.62353515625,0.0,1489.0543212890625,1895.4371337890625,0.0,2957.202392578125,0.8952836990356445,1.0,0.0,3.0,1.0,0.0
12399840,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.112548828125,0.8866899609565735,0.2615331709384918,0.2362521886825561,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1130676269531,0.9990000128746032,0.4913213551044464,0.3552072942256927,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1126403808594,0.9065289497375488,0.2792233228683471,0.1959298551082611,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.9255428314208984,0.2949099540710449,0.2802004814147949,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11199951171875,0.8178408741950989,0.203264370560646,0.91959547996521,284.1130065917969,284.95001220703125,297.7892150878906,292.24615478515625,297.3323059082031,297.19891357421875,284.1154479980469,1.0,0.4336948692798614,0.085755705833435,0.085755705833435,1.0,1.0,-2.385505199432373,0.0111544048413634,2.3743507862091064,-0.5275993347167969,0.8737807273864746,0.8737807273864746,0.0,70.70270538330078,65.0,44225.69140625,0.0,1062.6844482421875,1.0,279.7418212890625,282.6730041503906,295.1759033203125,298.0185546875,293.1499938964844,293.1499938964844,280.04998779296875,37301.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523410558700562,1.0,0.0,0.0,3.6011037826538086,3.6011276245117188,8.652957035337749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.62353515625,0.0,1489.0543212890625,1895.4371337890625,0.0,2957.202392578125,0.8952836990356445,1.0,0.0,3.0,1.0,0.0
12399900,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.26220703125,0.8885630369186401,0.2613907158374786,0.2359452247619629,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.264892578125,0.9990000128746032,0.4945375025272369,0.3525665998458862,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2627868652344,0.9090359210968018,0.2794635891914367,0.195958063006401,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26324462890625,0.9279024600982666,0.2948187887668609,0.2799404263496399,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25946044921875,0.8192117214202881,0.2029777914285659,0.9176264405250548,284.2645568847656,284.95001220703125,297.8134460449219,292.25262451171875,297.3491516113281,297.2135314941406,284.2776184082031,1.0,0.4323777258396148,0.0882022008299827,0.0882022008299827,1.0,1.0,-2.3793156147003174,0.012988350354135,2.3663272857666016,-0.5244214534759521,0.8706539869308472,0.8706539869308472,0.0,70.01049041748047,65.0,43073.24609375,0.0,1053.095703125,1.0,279.9969482421875,282.8526916503906,295.15350341796875,297.8631591796875,293.1499938964844,293.1499938964844,280.04998779296875,37215.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408986926078796,1.0,0.0,0.0,3.578278064727783,3.578301429748535,8.543610761080345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.13330078125,0.0,1463.742431640625,1895.4371337890625,0.0,2850.11279296875,0.8901923298835754,1.0,0.0,3.0,1.0,0.0
12399960,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33355712890625,0.8906418681144714,0.2615207731723785,0.2359576374292373,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.9990000128746032,0.4979958534240722,0.3501901626586914,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33367919921875,0.911793887615204,0.279992014169693,0.1962345391511917,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.9304142594337464,0.2949948310852051,0.2799896597862243,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.8207331299781799,0.2029162794351577,0.9168503880500792,284.3341064453125,284.95001220703125,297.8370361328125,292.2587280273437,297.3673095703125,297.23004150390625,284.33721923828125,1.0,0.4315456748008728,0.0905956327915191,0.0905956327915191,1.0,1.0,-2.3759305477142334,0.0150447590276598,2.3608856201171875,-0.5216379165649414,0.8672939538955688,0.8672939538955688,0.0,69.45892333984375,68.0,42835.46484375,0.0,1047.165771484375,1.0,280.0414733886719,282.9140625,295.1859436035156,297.92315673828125,293.1499938964844,293.1499938964844,280.3500061035156,37119.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346878886222839,1.0,0.0,0.0,3.558268070220948,3.558291435241699,8.448325274912349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.43603515625,0.0,1441.6492919921875,1895.4371337890625,0.0,2792.126953125,0.8856340050697327,1.0,0.0,3.0,1.0,0.0
12400020,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.8938179612159729,0.2621850669384002,0.2364058941602707,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.9990000128746032,0.5052463412284851,0.3472355902194977,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.9163864254951476,0.2815404236316681,0.1971784979104995,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.9342487454414368,0.2958029508590698,0.2805819809436798,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.8230647444725037,0.2032052725553512,0.9174129366874696,284.56072998046875,284.95001220703125,297.8822326660156,292.2698669433594,297.4039306640625,297.2641296386719,284.5642395019531,1.0,0.4311343431472778,0.0953824818134307,0.0953824818134307,1.0,1.0,-2.375434398651123,0.0200203340500593,2.3554141521453857,-0.5165745615959167,0.8638722896575928,0.8638722896575928,0.0,68.89315032958984,71.0,41617.08984375,0.0,1044.3131103515625,1.0,280.3406066894531,283.1567687988281,295.211181640625,297.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36840.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203275799751282,1.0,0.0,0.0,3.52573299407959,3.525755882263184,8.294536542052811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.38427734375,0.0,1405.3367919921875,1895.4371337890625,0.0,2658.604248046875,0.8782036900520325,1.0,0.0,3.0,1.0,0.0
12400080,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56011962890625,0.8938179612159729,0.2621850669384002,0.2364058941602707,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.9990000128746032,0.5052463412284851,0.3472355902194977,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.9163864254951476,0.2815404236316681,0.1971784979104995,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.9342487454414368,0.2958029508590698,0.2805819809436798,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55938720703125,0.8230647444725037,0.2032052725553512,0.9174129366874696,284.56072998046875,284.95001220703125,297.8822326660156,292.2698669433594,297.4039306640625,297.2641296386719,284.5642395019531,1.0,0.4311343431472778,0.0953824818134307,0.0953824818134307,1.0,1.0,-2.375434398651123,0.0200203340500593,2.3554141521453857,-0.5165745615959167,0.8638722896575928,0.8638722896575928,0.0,68.89315032958984,71.0,41617.08984375,0.0,1044.3131103515625,1.0,280.3406066894531,283.1567687988281,295.211181640625,297.8689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36840.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203275799751282,1.0,0.0,0.0,3.52573299407959,3.525755882263184,8.294536542052811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.38427734375,0.0,1405.3367919921875,1895.4371337890625,0.0,2658.604248046875,0.8782036900520325,1.0,0.0,3.0,1.0,0.0
12400140,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8955038785934448,0.263241559267044,0.2372672408819198,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9990000128746032,0.5126894116401672,0.3465941250324249,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.919428825378418,0.2835852801799774,0.1985186338424682,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9363116025924684,0.2970606684684753,0.2816652357578277,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8242870569229126,0.2039013355970382,0.9200932383537292,284.7892761230469,284.95001220703125,297.9246520996094,292.2796325683594,297.4390869140625,297.2972106933594,284.7928161621094,1.0,0.4321443140506744,0.100169338285923,0.100169338285923,1.0,1.0,-2.3818247318267822,0.0263290200382471,2.3554956912994385,-0.5116868615150452,0.8635122776031494,0.8635122776031494,0.0,68.97337341308594,74.0,40531.53125,0.0,1051.5615234375,1.0,280.64031982421875,283.3985595703125,295.23260498046875,297.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,36503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083670139312744,1.0,0.0,0.0,3.5057849884033203,3.505807876586914,8.200944421332679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.95458984375,0.0,1382.1849365234375,1895.4371337890625,0.0,2548.16357421875,0.8735223412513733,1.0,0.0,3.0,1.0,0.0
12400200,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8955038785934448,0.263241559267044,0.2372672408819198,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9990000128746032,0.5126894116401672,0.3465941250324249,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.919428825378418,0.2835852801799774,0.1985186338424682,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9363116025924684,0.2970606684684753,0.2816652357578277,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8242870569229126,0.2039013355970382,0.9200932383537292,284.7892761230469,284.95001220703125,297.9246520996094,292.2796325683594,297.4390869140625,297.2972106933594,284.7928161621094,1.0,0.4321443140506744,0.100169338285923,0.100169338285923,1.0,1.0,-2.3818247318267822,0.0263290200382471,2.3554956912994385,-0.5116868615150452,0.8635122776031494,0.8635122776031494,0.0,68.97337341308594,74.0,40531.53125,0.0,1051.5615234375,1.0,280.64031982421875,283.3985595703125,295.23260498046875,297.8232421875,293.1499938964844,293.1499938964844,280.95001220703125,36503.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083670139312744,1.0,0.0,0.0,3.5057849884033203,3.505807876586914,8.200944421332679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.95458984375,0.0,1382.1849365234375,1895.4371337890625,0.0,2548.16357421875,0.8735223412513733,1.0,0.0,3.0,1.0,0.0
12400260,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8956798315048218,0.2645734548568725,0.2384109646081924,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5201059579849243,0.3480657041072845,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9207895398139954,0.2859571576118469,0.2001253366470337,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9366015195846558,0.2986350953578949,0.2830881178379059,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8243504762649536,0.2048796266317367,0.9242284297943116,285.0162353515625,284.95001220703125,297.96417236328125,292.2881164550781,297.4713134765625,297.3273010253906,285.0196228027344,1.0,0.4343016147613525,0.1047561690211296,0.1047561690211296,1.0,1.0,-2.3935697078704834,0.0338347442448139,2.359735012054444,-0.5067792534828186,0.8661649227142334,0.8661649227142334,0.0,69.61377716064453,77.0,39550.66796875,0.0,1067.0054931640625,1.0,280.9403991699219,283.63690185546875,295.24859619140625,297.779296875,293.1499938964844,293.1499938964844,281.25,36139.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978950142860413,1.0,0.0,0.0,3.499528884887696,3.49955153465271,8.171701324499736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.2373046875,0.0,1373.114990234375,1895.4371337890625,0.0,2452.1953125,0.8718582987785339,1.0,0.0,3.0,1.0,0.0
12400320,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8956798315048218,0.2645734548568725,0.2384109646081924,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5201059579849243,0.3480657041072845,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9207895398139954,0.2859571576118469,0.2001253366470337,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9366015195846558,0.2986350953578949,0.2830881178379059,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8243504762649536,0.2048796266317367,0.9242284297943116,285.0162353515625,284.95001220703125,297.96417236328125,292.2881164550781,297.4713134765625,297.3273010253906,285.0196228027344,1.0,0.4343016147613525,0.1047561690211296,0.1047561690211296,1.0,1.0,-2.3935697078704834,0.0338347442448139,2.359735012054444,-0.5067792534828186,0.8661649227142334,0.8661649227142334,0.0,69.61377716064453,77.0,39550.66796875,0.0,1067.0054931640625,1.0,280.9403991699219,283.63690185546875,295.24859619140625,297.779296875,293.1499938964844,293.1499938964844,281.25,36139.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978950142860413,1.0,0.0,0.0,3.499528884887696,3.49955153465271,8.171701324499736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.2373046875,0.0,1373.114990234375,1895.4371337890625,0.0,2452.1953125,0.8718582987785339,1.0,0.0,3.0,1.0,0.0
12400380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8945780992507935,0.2661245465278625,0.2397734522819519,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9990000128746032,0.5274015665054321,0.3513112962245941,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9206745624542236,0.2885840833187103,0.2019263207912445,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.935388684272766,0.3004576563835144,0.2847709357738495,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8234096169471741,0.2060659229755401,0.9294302463531494,285.2391662597656,284.95001220703125,298.000732421875,292.2953796386719,297.5000915527344,297.35382080078125,285.24237060546875,1.0,0.437377780675888,0.1093429997563362,0.1093429997563362,1.0,1.0,-2.409536600112915,0.0429039783775806,2.3666326999664307,-0.501241147518158,0.8717631697654724,0.8717631697654724,0.0,70.72260284423828,80.0,38652.5,0.0,1089.20703125,1.0,281.2403869628906,283.8701171875,295.2608337402344,297.7369079589844,293.1499938964844,293.1499938964844,281.54998779296875,35769.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883729338645935,1.0,0.0,0.0,3.507192850112915,3.5072152614593506,8.207531436710269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.55078125,0.0,1378.3583984375,1895.4371337890625,0.0,2365.631591796875,0.8732826113700867,1.0,0.0,3.0,1.0,0.0
12400440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.8945780992507935,0.2661245465278625,0.2397734522819519,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.9990000128746032,0.5274015665054321,0.3513112962245941,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9206745624542236,0.2885840833187103,0.2019263207912445,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.935388684272766,0.3004576563835144,0.2847709357738495,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8234096169471741,0.2060659229755401,0.9294302463531494,285.2391662597656,284.95001220703125,298.000732421875,292.2953796386719,297.5000915527344,297.35382080078125,285.24237060546875,1.0,0.437377780675888,0.1093429997563362,0.1093429997563362,1.0,1.0,-2.409536600112915,0.0429039783775806,2.3666326999664307,-0.501241147518158,0.8717631697654724,0.8717631697654724,0.0,70.72260284423828,80.0,38652.5,0.0,1089.20703125,1.0,281.2403869628906,283.8701171875,295.2608337402344,297.7369079589844,293.1499938964844,293.1499938964844,281.54998779296875,35769.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883729338645935,1.0,0.0,0.0,3.507192850112915,3.5072152614593506,8.207531436710269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.55078125,0.0,1378.3583984375,1895.4371337890625,0.0,2365.631591796875,0.8732826113700867,1.0,0.0,3.0,1.0,0.0
12400500,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8935258984565735,0.2669486403465271,0.2404913604259491,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.9990000128746032,0.530975341796875,0.3535726070404053,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.920049488544464,0.2899641394615173,0.2028696835041046,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9342060685157776,0.3014309406280517,0.2856688797473907,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8225451111793518,0.2067083567380905,0.9322649240493774,285.3893127441406,284.95001220703125,298.017822265625,292.298583984375,297.51300048828125,297.36553955078125,285.4022521972656,1.0,0.4391973316669464,0.1116364151239395,0.1116364151239395,1.0,1.0,-2.418732166290283,0.0480611622333526,2.370670795440674,-0.4981165528297424,0.876125156879425,0.876125156879425,0.0,71.43952178955078,80.0,37787.921875,0.0,1102.4388427734375,1.0,281.4946594238281,284.0422058105469,295.2414245605469,297.61962890625,293.1499938964844,293.1499938964844,281.54998779296875,35579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815757989883423,1.0,0.0,0.0,3.515833139419556,3.5158557891845703,8.248021572399011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.4267578125,0.0,1385.9293212890625,1895.4371337890625,0.0,2304.2998046875,0.8751001358032227,1.0,0.0,3.0,1.0,0.0
12400560,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8924990296363831,0.2678611874580383,0.2413164228200912,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9990000128746032,0.5345529317855835,0.355975866317749,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9194334149360656,0.2914357781410217,0.2038948535919189,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9330158233642578,0.3024884760379791,0.2866668701171875,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.8216803073883057,0.2074131071567535,0.9354433417320251,285.4582824707031,284.95001220703125,298.0341186523437,292.3014831542969,297.5255432128906,297.3769836425781,285.4612121582031,1.0,0.4411861300468445,0.113781489431858,0.113781489431858,1.0,1.0,-2.4288580417633057,0.0533300973474979,2.375527858734131,-0.4950911402702331,0.8802549242973328,0.8802549242973328,0.0,72.21670532226562,83.0,37817.55078125,0.0,1117.068359375,1.0,281.5408935546875,284.0987854003906,295.27008056640625,297.69561767578125,293.1499938964844,293.1499938964844,281.8500061035156,35411.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794850468635559,1.0,0.0,0.0,3.5283048152923584,3.528327703475952,8.306642484967597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9697265625,0.0,1397.6876220703125,1895.4371337890625,0.0,2285.51806640625,0.8777134418487549,1.0,0.0,3.0,1.0,0.0
12400620,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.8897910714149475,0.2697730362415313,0.2430292963981628,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9990000128746032,0.5415855050086975,0.3616918623447418,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.9174684882164,0.2944986522197723,0.2060210108757019,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9298781752586364,0.3047112226486206,0.2887579798698425,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.8194219470024109,0.2088986784219741,0.9421461224555968,285.6723937988281,284.95001220703125,298.0643310546875,292.3065185546875,297.5479736328125,297.3971862792969,285.6751403808594,1.0,0.4455756545066833,0.1180716380476951,0.1180716380476951,1.0,1.0,-2.450899600982666,0.0649842768907547,2.385915517807007,-0.4883206188678741,0.8915749192237854,0.8915749192237854,0.0,74.01786804199219,86.0,37033.59375,0.0,1149.7576904296875,1.0,281.8407897949219,284.3222351074219,295.2781677246094,297.65625,293.1499938964844,293.1499938964844,282.1499938964844,35080.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711154222488403,1.0,0.0,0.0,3.5618350505828857,3.5618581771850586,8.465272003377322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.291015625,0.0,1430.563232421875,1895.4371337890625,0.0,2210.74951171875,0.8849484324455261,1.0,0.0,3.0,1.0,0.0
12400680,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.8897910714149475,0.2697730362415313,0.2430292963981628,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.9990000128746032,0.5415855050086975,0.3616918623447418,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.9174684882164,0.2944986522197723,0.2060210108757019,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.672119140625,0.9298781752586364,0.3047112226486206,0.2887579798698425,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713256835937,0.8194219470024109,0.2088986784219741,0.9421461224555968,285.6723937988281,284.95001220703125,298.0643310546875,292.3065185546875,297.5479736328125,297.3971862792969,285.6751403808594,1.0,0.4455756545066833,0.1180716380476951,0.1180716380476951,1.0,1.0,-2.450899600982666,0.0649842768907547,2.385915517807007,-0.4883206188678741,0.8915749192237854,0.8915749192237854,0.0,74.01786804199219,86.0,37033.59375,0.0,1149.7576904296875,1.0,281.8407897949219,284.3222351074219,295.2781677246094,297.65625,293.1499938964844,293.1499938964844,282.1499938964844,35080.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711154222488403,1.0,0.0,0.0,3.5618350505828857,3.5618581771850586,8.465272003377322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.291015625,0.0,1430.563232421875,1895.4371337890625,0.0,2210.74951171875,0.8849484324455261,1.0,0.0,3.0,1.0,0.0
12400740,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8472900390625,0.8877471089363098,0.2710928916931152,0.2441816478967666,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489074707031,0.9990000128746032,0.5460473299026489,0.3658537566661834,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477478027344,0.9158614873886108,0.2965673804283142,0.2074395567178726,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479309082031,0.9274997115135192,0.3062292635440826,0.2901671826839447,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.8177102208137512,0.2099155187606811,0.9466789364814758,285.8487243652344,284.95001220703125,298.0819091796875,292.3091735839844,297.56085205078125,297.4086608886719,285.8565368652344,1.0,0.4486348330974579,0.1208212971687316,0.1208212971687316,1.0,1.0,-2.466126203536988,0.0732583105564117,2.3928678035736084,-0.4834250509738922,0.9008297324180604,0.9008297324180604,0.0,75.31790924072266,86.0,36195.97265625,0.0,1172.8900146484375,1.0,282.1175231933594,284.5155944824219,295.259765625,297.5588073730469,293.1499938964844,293.1499938964844,282.1499938964844,34868.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635561227798462,1.0,0.0,0.0,3.589261054992676,3.589284420013428,8.59613862758124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.63671875,0.0,1458.31298828125,1895.4371337890625,0.0,2143.835693359375,0.8909446001052856,1.0,0.0,3.0,1.0,0.0
12400800,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8867097496986389,0.2718590497970581,0.244900494813919,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88348388671875,0.9990000128746032,0.5485329031944275,0.3681859970092773,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9150686860084534,0.2977573871612549,0.208288088440895,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.926264762878418,0.3071063458919525,0.2910203635692596,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8168187737464905,0.2105068415403366,0.9494337439537048,285.8834228515625,284.95001220703125,298.0911560058594,292.3105163574219,297.5676574707031,297.414794921875,285.8859558105469,1.0,0.4504267871379852,0.1223617866635322,0.1223617866635322,1.0,1.0,-2.4751453399658203,0.0781702250242233,2.396975040435791,-0.4805148243904114,0.9056926369667052,0.9056926369667052,0.0,76.06767272949219,89.0,36282.7265625,0.0,1186.6307373046875,1.0,282.1412353515625,284.5425720214844,295.2839660644531,297.6170349121094,293.1499938964844,293.1499938964844,281.8500061035156,34786.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630778551101685,1.0,0.0,0.0,3.606403350830078,3.60642671585083,8.678444487486559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.783203125,0.0,1476.2314453125,1895.4371337890625,0.0,2139.622802734375,0.894695520401001,1.0,0.0,3.0,1.0,0.0
12400860,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.8807939887046814,0.2726425230503082,0.2460974156856537,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.9990000128746032,0.5539049506187439,0.3773102462291717,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.909725546836853,0.2999506890773773,0.2101433724164962,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9196314811706544,0.3085089921951294,0.2927650213241577,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.8119539618492126,0.2113936394453048,0.9549950361251832,285.7101745605469,284.95001220703125,298.1145324707031,292.3135681152344,297.5738220214844,297.4161376953125,285.7084655761719,1.0,0.4555147588253021,0.1263019442558288,0.1263019442558288,1.0,1.0,-2.498555898666382,0.0915594324469566,2.406996488571167,-0.4722606539726257,0.9144875407218932,0.9144875407218932,0.0,78.6522445678711,92.0,37815.140625,0.0,1225.4403076171875,1.0,281.85797119140625,284.3380126953125,295.3860168457031,297.8811950683594,293.1499938964844,293.1499938964844,281.54998779296875,34874.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782259464263916,1.0,0.0,0.0,3.6492702960968018,3.649294137954712,8.885980378181557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.17138671875,0.0,1523.9359130859375,1895.4371337890625,0.0,2310.450439453125,0.9043213725090028,1.0,0.0,3.0,1.0,0.0
12400920,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.8807939887046814,0.2726425230503082,0.2460974156856537,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.9990000128746032,0.5539049506187439,0.3773102462291717,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.909725546836853,0.2999506890773773,0.2101433724164962,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9196314811706544,0.3085089921951294,0.2927650213241577,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109069824219,0.8119539618492126,0.2113936394453048,0.9549950361251832,285.7101745605469,284.95001220703125,298.1145324707031,292.3135681152344,297.5738220214844,297.4161376953125,285.7084655761719,1.0,0.4555147588253021,0.1263019442558288,0.1263019442558288,1.0,1.0,-2.498555898666382,0.0915594324469566,2.406996488571167,-0.4722606539726257,0.9144875407218932,0.9144875407218932,0.0,78.6522445678711,92.0,37815.140625,0.0,1225.4403076171875,1.0,281.85797119140625,284.3380126953125,295.3860168457031,297.8811950683594,293.1499938964844,293.1499938964844,281.54998779296875,34874.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782259464263916,1.0,0.0,0.0,3.6492702960968018,3.649294137954712,8.885980378181557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.17138671875,0.0,1523.9359130859375,1895.4371337890625,0.0,2310.450439453125,0.9043213725090028,1.0,0.0,3.0,1.0,0.0
12400980,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8704788088798523,0.2720638513565063,0.2459263801574707,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9990000128746032,0.5568862557411194,0.3904045522212982,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9002638459205627,0.3009706437587738,0.211099311709404,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9085059762001038,0.3087301254272461,0.2933174669742584,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.8030241131782532,0.2112988829612732,0.9560704827308656,285.5082397460937,284.95001220703125,298.1343078613281,292.31573486328125,297.5638732910156,297.3976135253906,285.5062866210937,1.0,0.4604386687278747,0.1302420943975448,0.1302420943975448,1.0,1.0,-2.517190933227539,0.1055343076586723,2.411656618118286,-0.462365061044693,0.9203147888183594,0.9203147888183594,0.0,81.95596313476562,95.0,39299.42578125,0.0,1262.1439208984375,1.0,281.55810546875,284.1109313964844,295.3970031738281,298.0051574707031,293.1499938964844,293.1499938964844,281.25,35074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021175265312195,1.0,0.0,0.0,3.684436559677124,3.684460639953613,9.058065302269824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.47509765625,0.0,1564.8326416015625,1895.4371337890625,0.0,2490.801025390625,0.9123342633247375,1.0,0.0,3.0,1.0,0.0
12401040,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8704788088798523,0.2720638513565063,0.2459263801574707,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.9990000128746032,0.5568862557411194,0.3904045522212982,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9002638459205627,0.3009706437587738,0.211099311709404,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.9085059762001038,0.3087301254272461,0.2933174669742584,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.8030241131782532,0.2112988829612732,0.9560704827308656,285.5082397460937,284.95001220703125,298.1343078613281,292.31573486328125,297.5638732910156,297.3976135253906,285.5062866210937,1.0,0.4604386687278747,0.1302420943975448,0.1302420943975448,1.0,1.0,-2.517190933227539,0.1055343076586723,2.411656618118286,-0.462365061044693,0.9203147888183594,0.9203147888183594,0.0,81.95596313476562,95.0,39299.42578125,0.0,1262.1439208984375,1.0,281.55810546875,284.1109313964844,295.3970031738281,298.0051574707031,293.1499938964844,293.1499938964844,281.25,35074.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021175265312195,1.0,0.0,0.0,3.684436559677124,3.684460639953613,9.058065302269824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.47509765625,0.0,1564.8326416015625,1895.4371337890625,0.0,2490.801025390625,0.9123342633247375,1.0,0.0,3.0,1.0,0.0
12401100,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8647617697715759,0.2715232968330383,0.2455867528915405,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.9990000128746032,0.5576267242431641,0.3976256847381592,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.8950486183166504,0.3012482225894928,0.2113993763923645,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623352050781,0.9026277661323548,0.3085809350013733,0.2933279573917389,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3657531738281,0.7978098392486572,0.2110006064176559,0.9554231762886048,285.3610534667969,284.95001220703125,298.1428527832031,292.3165283203125,297.5547180175781,297.3833923339844,285.3497314453125,1.0,0.4627862274646759,0.1322121769189834,0.1322121769189834,1.0,1.0,-2.5250558853149414,0.1126801371574401,2.4123756885528564,-0.456944078207016,0.9216485023498536,0.9216485023498536,0.0,83.7388687133789,95.0,40471.98046875,0.0,1279.45263671875,1.0,281.30035400390625,283.9349365234375,295.4147033691406,298.14501953125,293.1499938964844,293.1499938964844,281.25,35202.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127980828285217,1.0,0.0,0.0,3.698876619338989,3.6989009380340576,9.129205977842504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.0869140625,0.0,1582.18408203125,1895.4371337890625,0.0,2588.984375,0.9156264662742616,1.0,0.0,3.0,1.0,0.0
