time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401160,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016052246094,0.8587337732315063,0.2708330452442169,0.2450618892908096,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.9990000128746032,0.5578935146331787,0.4052602350711822,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8894654512405396,0.3013802766799927,0.2115659713745117,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8965586423873901,0.3082697093486786,0.29314786195755,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.7921991944313049,0.2105441093444824,0.9539501667022704,285.3011779785156,284.95001220703125,298.1504211425781,292.3171081542969,297.5430908203125,297.3661193847656,285.2991943359375,1.0,0.4650339484214782,0.1340401023626327,0.1340401023626327,1.0,1.0,-2.531813621520996,0.1194149404764175,2.41239857673645,-0.4516867101192474,0.9233409762382508,0.9233409762382508,0.0,85.60333251953125,98.0,40678.1015625,0.0,1295.837158203125,1.0,281.25750732421875,283.8810729980469,295.3824157714844,298.0792541503906,293.1499938964844,293.1499938964844,280.95001220703125,35319.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178919553756714,1.0,0.0,0.0,3.71051287651062,3.710537433624268,9.186734928334772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.3427734375,0.0,1596.3665771484375,1895.4371337890625,0.0,2636.050537109375,0.9183465838432312,1.0,0.0,3.0,1.0,0.0
12401220,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.84706711769104,0.2692592442035675,0.2438443154096603,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9990000128746032,0.5573550462722778,0.4206226468086242,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8785071969032288,0.3014389872550964,0.2117567807435989,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8845590353012085,0.3073859214782715,0.292536050081253,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7809621691703796,0.2093442678451538,0.9496574997901917,285.0928649902344,284.95001220703125,298.1627197265625,292.3177185058594,297.5160522460937,297.32769775390625,285.0908508300781,1.0,0.4692469537258148,0.1376959681510925,0.1376959681510925,1.0,1.0,-2.5431480407714844,0.1328490525484085,2.4102988243103027,-0.4407366514205932,0.9235716462135316,0.9235716462135316,0.0,89.37543487548828,101.0,41955.30859375,0.0,1326.286865234375,1.0,280.9576721191406,283.65167236328125,295.3684387207031,298.1431579589844,293.1499938964844,293.1499938964844,280.6499938964844,35585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305790424346924,1.0,0.0,0.0,3.726740598678589,3.726765394210816,9.267266136703256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.64794921875,0.0,1617.0657958984375,1895.4371337890625,0.0,2753.83642578125,0.9221628904342652,1.0,0.0,3.0,1.0,0.0
12401280,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.84706711769104,0.2692592442035675,0.2438443154096603,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9990000128746032,0.5573550462722778,0.4206226468086242,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8785071969032288,0.3014389872550964,0.2117567807435989,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8845590353012085,0.3073859214782715,0.292536050081253,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7809621691703796,0.2093442678451538,0.9496574997901917,285.0928649902344,284.95001220703125,298.1627197265625,292.3177185058594,297.5160522460937,297.32769775390625,285.0908508300781,1.0,0.4692469537258148,0.1376959681510925,0.1376959681510925,1.0,1.0,-2.5431480407714844,0.1328490525484085,2.4102988243103027,-0.4407366514205932,0.9235716462135316,0.9235716462135316,0.0,89.37543487548828,101.0,41955.30859375,0.0,1326.286865234375,1.0,280.9576721191406,283.65167236328125,295.3684387207031,298.1431579589844,293.1499938964844,293.1499938964844,280.6499938964844,35585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305790424346924,1.0,0.0,0.0,3.726740598678589,3.726765394210816,9.267266136703256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.64794921875,0.0,1617.0657958984375,1895.4371337890625,0.0,2753.83642578125,0.9221628904342652,1.0,0.0,3.0,1.0,0.0
12401340,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8360377550125122,0.2674674391746521,0.2424156665802002,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.5555765628814697,0.4358598291873932,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8680581450462341,0.301277756690979,0.2117803543806076,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8730173707008362,0.3062210381031036,0.2916367352008819,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7700114846229553,0.2078416347503662,0.9438916444778442,284.8842163085937,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2860412597656,284.8822631835937,1.0,0.473076730966568,0.1413518339395523,0.1413518339395523,1.0,1.0,-2.5517613887786865,0.1460985094308853,2.405663013458252,-0.4293776452541351,0.921011745929718,0.921011745929718,0.0,93.15486907958984,104.0,43144.24609375,0.0,1353.5518798828125,1.0,280.6575927734375,283.4232788085937,295.3594665527344,298.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,35863.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414888381958008,1.0,0.0,0.0,3.73263955116272,3.7326643466949454,9.296627467847428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.259765625,0.0,1626.0255126953125,1895.4371337890625,0.0,2855.628662109375,0.923670768737793,1.0,0.0,3.0,1.0,0.0
12401400,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8360377550125122,0.2674674391746521,0.2424156665802002,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.5555765628814697,0.4358598291873932,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8680581450462341,0.301277756690979,0.2117803543806076,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8730173707008362,0.3062210381031036,0.2916367352008819,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7700114846229553,0.2078416347503662,0.9438916444778442,284.8842163085937,284.95001220703125,298.17108154296875,292.3176574707031,297.4857177734375,297.2860412597656,284.8822631835937,1.0,0.473076730966568,0.1413518339395523,0.1413518339395523,1.0,1.0,-2.5517613887786865,0.1460985094308853,2.405663013458252,-0.4293776452541351,0.921011745929718,0.921011745929718,0.0,93.15486907958984,104.0,43144.24609375,0.0,1353.5518798828125,1.0,280.6575927734375,283.4232788085937,295.3594665527344,298.20654296875,293.1499938964844,293.1499938964844,280.3500061035156,35863.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414888381958008,1.0,0.0,0.0,3.73263955116272,3.7326643466949454,9.296627467847428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.259765625,0.0,1626.0255126953125,1895.4371337890625,0.0,2855.628662109375,0.923670768737793,1.0,0.0,3.0,1.0,0.0
12401460,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.8256924152374268,0.2655180990695953,0.2408353090286255,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.9990000128746032,0.5527440905570984,0.4506959319114685,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8583558201789856,0.3009655773639679,0.211689293384552,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8622097373008728,0.3048535585403442,0.2905319035053253,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7596604824066162,0.2061284929513931,0.937094509601593,284.6770324707031,284.95001220703125,298.1754150390625,292.3169860839844,297.4535522460937,297.24322509765625,284.6752014160156,1.0,0.4765486121177673,0.1448365002870559,0.1448365002870559,1.0,1.0,-2.558086633682251,0.1583841741085052,2.399702548980713,-0.4184839427471161,0.9156962633132936,0.9156962633132936,0.0,96.88548278808594,107.0,44251.0,0.0,1377.8358154296875,1.0,280.3575744628906,283.1975402832031,295.3530578613281,298.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36153.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851252555847168,1.0,0.0,0.0,3.72780179977417,3.727826595306397,9.272544048144482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.06787109375,0.0,1622.6373291015625,1895.4371337890625,0.0,2947.00390625,0.9227773547172546,1.0,0.0,3.0,1.0,0.0
12401520,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.8256924152374268,0.2655180990695953,0.2408353090286255,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768493652344,0.9990000128746032,0.5527440905570984,0.4506959319114685,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8583558201789856,0.3009655773639679,0.211689293384552,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.8622097373008728,0.3048535585403442,0.2905319035053253,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7596604824066162,0.2061284929513931,0.937094509601593,284.6770324707031,284.95001220703125,298.1754150390625,292.3169860839844,297.4535522460937,297.24322509765625,284.6752014160156,1.0,0.4765486121177673,0.1448365002870559,0.1448365002870559,1.0,1.0,-2.558086633682251,0.1583841741085052,2.399702548980713,-0.4184839427471161,0.9156962633132936,0.9156962633132936,0.0,96.88548278808594,107.0,44251.0,0.0,1377.8358154296875,1.0,280.3575744628906,283.1975402832031,295.3530578613281,298.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36153.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851252555847168,1.0,0.0,0.0,3.72780179977417,3.727826595306397,9.272544048144482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.06787109375,0.0,1622.6373291015625,1895.4371337890625,0.0,2947.00390625,0.9227773547172546,1.0,0.0,3.0,1.0,0.0
12401580,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737548828125,0.8158301711082458,0.2634506821632385,0.239140972495079,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.9990000128746032,0.5489639043807983,0.4650149047374725,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.8494501709938049,0.3005471527576446,0.2115171700716018,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8522113561630249,0.303331583738327,0.2892713248729706,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47418212890625,0.7500259280204773,0.2042702436447143,0.9295783042907716,284.4733581542969,284.95001220703125,298.1755676269531,292.3157653808594,297.4202575683594,297.2001342773437,284.4716186523437,1.0,0.4797001481056213,0.1483211666345596,0.1483211666345596,1.0,1.0,-2.562504529953003,0.1700569093227386,2.3924477100372314,-0.4077897667884826,0.9076828956604004,0.9076828956604004,0.0,100.54109191894533,110.0,45282.44140625,0.0,1399.4337158203125,1.0,280.0578308105469,282.9763488769531,295.3473205566406,298.3265380859375,293.1499938964844,293.1499938964844,279.75,36458.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860119640827179,1.0,0.0,0.0,3.711678504943848,3.711703062057495,9.192507377520088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.19091796875,0.0,1606.3646240234375,1895.4371337890625,0.0,3030.126953125,0.919367253780365,1.0,0.0,3.0,1.0,0.0
12401640,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4737548828125,0.8158301711082458,0.2634506821632385,0.239140972495079,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.47314453125,0.9990000128746032,0.5489639043807983,0.4650149047374725,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4736022949219,0.8494501709938049,0.3005471527576446,0.2115171700716018,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735717773437,0.8522113561630249,0.303331583738327,0.2892713248729706,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47418212890625,0.7500259280204773,0.2042702436447143,0.9295783042907716,284.4733581542969,284.95001220703125,298.1755676269531,292.3157653808594,297.4202575683594,297.2001342773437,284.4716186523437,1.0,0.4797001481056213,0.1483211666345596,0.1483211666345596,1.0,1.0,-2.562504529953003,0.1700569093227386,2.3924477100372314,-0.4077897667884826,0.9076828956604004,0.9076828956604004,0.0,100.54109191894533,110.0,45282.44140625,0.0,1399.4337158203125,1.0,280.0578308105469,282.9763488769531,295.3473205566406,298.3265380859375,293.1499938964844,293.1499938964844,279.75,36458.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860119640827179,1.0,0.0,0.0,3.711678504943848,3.711703062057495,9.192507377520088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.19091796875,0.0,1606.3646240234375,1895.4371337890625,0.0,3030.126953125,0.919367253780365,1.0,0.0,3.0,1.0,0.0
12401700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3297424316406,0.811063289642334,0.2624044418334961,0.2382971197366714,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260192871094,0.9990000128746032,0.5467625260353088,0.4718816578388214,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.8453659415245056,0.3003283143043518,0.2114337235689163,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8475850224494934,0.3025414645671844,0.2886227369308471,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321838378906,0.7455463409423828,0.2033161222934723,0.9257188439369202,284.3272705078125,284.95001220703125,298.174072265625,292.3149719238281,297.403564453125,297.17901611328125,284.3166198730469,1.0,0.4811731278896332,0.1500635147094726,0.1500635147094726,1.0,1.0,-2.5642249584198,0.1756282150745391,2.388596773147583,-0.4026055634021759,0.9021335244178772,0.9021335244178772,0.0,102.31948852539062,110.0,46236.59765625,0.0,1409.4088134765625,1.0,279.8000183105469,282.8054504394531,295.3676452636719,298.45611572265625,293.1499938964844,293.1499938964844,279.75,36629.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664554357528687,1.0,0.0,0.0,3.699390649795532,3.699415445327759,9.131743468060448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.13720703125,0.0,1593.5875244140625,1895.4371337890625,0.0,3089.55908203125,0.9166930317878724,1.0,0.0,3.0,1.0,0.0
12401760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.274169921875,0.8061113953590393,0.2613019943237304,0.2373662590980529,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2736511230469,0.9990000128746032,0.5442954301834106,0.478765070438385,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740173339844,0.8413121104240417,0.3000617027282715,0.2112920135259628,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740173339844,0.8430024981498718,0.3016935288906097,0.2878927290439605,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745361328125,0.7411161065101624,0.2023209035396576,0.9215928316116332,284.2738342285156,284.95001220703125,298.1714782714844,292.31402587890625,297.3864440917969,297.1575927734375,284.2724914550781,1.0,0.4825742244720459,0.1517494171857834,0.1517494171857834,1.0,1.0,-2.565372943878174,0.1808041036128997,2.384568929672241,-0.3976874649524688,0.8970412015914917,0.8970412015914917,0.0,104.10818481445312,98.0,46252.96875,0.0,1418.6959228515625,1.0,279.7575378417969,282.7606811523437,295.3424072265625,298.3819885253906,293.1499938964844,293.1499938964844,280.04998779296875,36783.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682580590248108,1.0,0.0,0.0,3.683526515960693,3.683551073074341,9.05359172520548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.69970703125,0.0,1576.7020263671875,1895.4371337890625,0.0,3106.4697265625,0.9132848381996156,1.0,0.0,3.0,1.0,0.0
12401820,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45458984375,0.8058064579963684,0.2604647278785705,0.236187994480133,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45513916015625,0.9990000128746032,0.5418148636817932,0.4769182801246643,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.8425739407539368,0.3007673919200897,0.2114766985177993,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.8431491255760193,0.3010737597942352,0.2869395613670349,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542236328125,0.74030601978302,0.201106771826744,0.9148302674293518,284.4549560546875,284.95001220703125,298.1629943847656,292.3118591308594,297.37017822265625,297.1388854980469,284.4563293457031,1.0,0.4798144698143005,0.1551212519407272,0.1551212519407272,1.0,1.0,-2.552707433700561,0.1886240541934967,2.3640832901000977,-0.3868615329265594,0.8918883204460144,0.8918883204460144,0.0,103.22206115722656,86.0,44801.0859375,0.0,1398.3057861328125,1.0,280.0421447753906,282.9683837890625,295.2624206542969,298.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542128205299377,1.0,0.0,0.0,3.655584812164306,3.655608892440796,8.91675881575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.90185546875,0.0,1544.842529296875,1895.4371337890625,0.0,2974.743408203125,0.9070362448692322,1.0,0.0,3.0,1.0,0.0
12401880,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45458984375,0.8058064579963684,0.2604647278785705,0.236187994480133,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45513916015625,0.9990000128746032,0.5418148636817932,0.4769182801246643,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.8425739407539368,0.3007673919200897,0.2114766985177993,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4547424316406,0.8431491255760193,0.3010737597942352,0.2869395613670349,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4542236328125,0.74030601978302,0.201106771826744,0.9148302674293518,284.4549560546875,284.95001220703125,298.1629943847656,292.3118591308594,297.37017822265625,297.1388854980469,284.4563293457031,1.0,0.4798144698143005,0.1551212519407272,0.1551212519407272,1.0,1.0,-2.552707433700561,0.1886240541934967,2.3640832901000977,-0.3868615329265594,0.8918883204460144,0.8918883204460144,0.0,103.22206115722656,86.0,44801.0859375,0.0,1398.3057861328125,1.0,280.0421447753906,282.9683837890625,295.2624206542969,298.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,36727.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542128205299377,1.0,0.0,0.0,3.655584812164306,3.655608892440796,8.91675881575793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.90185546875,0.0,1544.842529296875,1895.4371337890625,0.0,2974.743408203125,0.9070362448692322,1.0,0.0,3.0,1.0,0.0
12401940,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.8146851658821106,0.2608238458633423,0.23615363240242,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.9990000128746032,0.5441617369651794,0.4612323641777038,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.852972686290741,0.3026428520679474,0.212501659989357,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.852317750453949,0.3015657067298889,0.2870289385318756,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.7473883628845215,0.2008224576711654,0.911894679069519,284.6457214355469,284.95001220703125,298.1499938964844,292.3092956542969,297.3782653808594,297.15289306640625,284.64678955078125,1.0,0.4735529720783233,0.158493086695671,0.158493086695671,1.0,1.0,-2.531637191772461,0.1943083554506302,2.3373289108276367,-0.3764494955539703,0.8893969058990479,0.8893969058990479,0.0,98.590576171875,89.0,43253.16015625,0.0,1351.215087890625,1.0,280.341552734375,283.1836242675781,295.2473449707031,298.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386833071708679,1.0,0.0,0.0,3.634200572967529,3.63422441482544,8.812742180452915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.91162109375,0.0,1519.7935791015625,1895.4371337890625,0.0,2829.416015625,0.9021492004394532,1.0,0.0,3.0,1.0,0.0
12402000,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454162597656,0.8146851658821106,0.2608238458633423,0.23615363240242,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.9990000128746032,0.5441617369651794,0.4612323641777038,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.852972686290741,0.3026428520679474,0.212501659989357,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455383300781,0.852317750453949,0.3015657067298889,0.2870289385318756,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.7473883628845215,0.2008224576711654,0.911894679069519,284.6457214355469,284.95001220703125,298.1499938964844,292.3092956542969,297.3782653808594,297.15289306640625,284.64678955078125,1.0,0.4735529720783233,0.158493086695671,0.158493086695671,1.0,1.0,-2.531637191772461,0.1943083554506302,2.3373289108276367,-0.3764494955539703,0.8893969058990479,0.8893969058990479,0.0,98.590576171875,89.0,43253.16015625,0.0,1351.215087890625,1.0,280.341552734375,283.1836242675781,295.2473449707031,298.02178955078125,293.1499938964844,293.1499938964844,280.6499938964844,36554.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386833071708679,1.0,0.0,0.0,3.634200572967529,3.63422441482544,8.812742180452915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.91162109375,0.0,1519.7935791015625,1895.4371337890625,0.0,2829.416015625,0.9021492004394532,1.0,0.0,3.0,1.0,0.0
12402060,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8307587504386902,0.2659168243408203,0.2396401315927505,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.5552536249160767,0.4397147595882416,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8717218637466431,0.3094531297683716,0.2163513898849487,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8697884678840637,0.3070838749408722,0.2909935712814331,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7633923888206482,0.2058078348636627,0.9279345273971558,284.864501953125,284.95001220703125,298.13433837890625,292.3062438964844,297.4367980957031,297.2325134277344,284.8680419921875,1.0,0.4713310003280639,0.1619793176651001,0.1619793176651001,1.0,1.0,-2.538597822189331,0.2029423862695694,2.335655450820923,-0.3698536157608032,0.8899379968643188,0.8899379968643188,0.0,93.6202163696289,92.0,42156.3046875,0.0,1338.52685546875,1.0,280.6413879394531,283.41845703125,295.2509765625,297.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247426748275757,1.0,0.0,0.0,3.621939420700073,3.621963262557984,8.753377187531441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.51171875,0.0,1504.3990478515625,1895.4371337890625,0.0,2699.5615234375,0.8992450833320618,1.0,0.0,3.0,1.0,0.0
12402120,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8307587504386902,0.2659168243408203,0.2396401315927505,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.5552536249160767,0.4397147595882416,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8717218637466431,0.3094531297683716,0.2163513898849487,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8697884678840637,0.3070838749408722,0.2909935712814331,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7633923888206482,0.2058078348636627,0.9279345273971558,284.864501953125,284.95001220703125,298.13433837890625,292.3062438964844,297.4367980957031,297.2325134277344,284.8680419921875,1.0,0.4713310003280639,0.1619793176651001,0.1619793176651001,1.0,1.0,-2.538597822189331,0.2029423862695694,2.335655450820923,-0.3698536157608032,0.8899379968643188,0.8899379968643188,0.0,93.6202163696289,92.0,42156.3046875,0.0,1338.52685546875,1.0,280.6413879394531,283.41845703125,295.2509765625,297.9430847167969,293.1499938964844,293.1499938964844,280.95001220703125,36299.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247426748275757,1.0,0.0,0.0,3.621939420700073,3.621963262557984,8.753377187531441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.51171875,0.0,1504.3990478515625,1895.4371337890625,0.0,2699.5615234375,0.8992450833320618,1.0,0.0,3.0,1.0,0.0
12402180,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8428626656532288,0.2694323062896728,0.2429225891828537,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.5671488046646118,0.4256328344345093,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.886764645576477,0.3149315416812897,0.2202376276254654,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8835794925689697,0.3112820088863373,0.2950619161128998,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7767084240913391,0.209671065211296,0.945672869682312,285.0971374511719,284.95001220703125,298.11798095703125,292.30255126953125,297.4887390136719,297.304443359375,285.1004943847656,1.0,0.4719337821006775,0.1654655486345291,0.1654655486345291,1.0,1.0,-2.556488513946533,0.2120328843593597,2.344455480575561,-0.364848643541336,0.8937304615974426,0.8937304615974426,0.0,90.95641326904295,95.0,41257.484375,0.0,1349.6484375,1.0,280.9414978027344,283.65985107421875,295.2616882324219,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35985.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139434456825256,1.0,0.0,0.0,3.621503114700317,3.621526956558228,8.751268865125894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.30859375,0.0,1501.5882568359375,1895.4371337890625,0.0,2599.554931640625,0.8989306688308716,1.0,0.0,3.0,1.0,0.0
12402240,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.8428626656532288,0.2694323062896728,0.2429225891828537,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9990000128746032,0.5671488046646118,0.4256328344345093,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.886764645576477,0.3149315416812897,0.2202376276254654,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.8835794925689697,0.3112820088863373,0.2950619161128998,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7767084240913391,0.209671065211296,0.945672869682312,285.0971374511719,284.95001220703125,298.11798095703125,292.30255126953125,297.4887390136719,297.304443359375,285.1004943847656,1.0,0.4719337821006775,0.1654655486345291,0.1654655486345291,1.0,1.0,-2.556488513946533,0.2120328843593597,2.344455480575561,-0.364848643541336,0.8937304615974426,0.8937304615974426,0.0,90.95641326904295,95.0,41257.484375,0.0,1349.6484375,1.0,280.9414978027344,283.65985107421875,295.2616882324219,297.89581298828125,293.1499938964844,293.1499938964844,281.25,35985.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139434456825256,1.0,0.0,0.0,3.621503114700317,3.621526956558228,8.751268865125894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.30859375,0.0,1501.5882568359375,1895.4371337890625,0.0,2599.554931640625,0.8989306688308716,1.0,0.0,3.0,1.0,0.0
12402300,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.846875786781311,0.2709444165229797,0.2442733347415924,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.9990000128746032,0.5728069543838501,0.4216603338718414,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8920354843139648,0.3174544274806976,0.2219868749380111,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.8882137537002563,0.3131326138973236,0.2968128621578216,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.7813271284103394,0.2113566398620605,0.9533049464225768,285.2553100585937,284.95001220703125,298.10955810546875,292.30047607421875,297.5104064941406,297.3349304199219,285.2676696777344,1.0,0.4729497134685516,0.1672086715698242,0.1672086715698242,1.0,1.0,-2.566712141036988,0.2163543403148651,2.3503577709198,-0.3628577888011932,0.8972845077514648,0.8972845077514648,0.0,90.39774322509766,95.0,40379.41015625,0.0,1360.2767333984375,1.0,281.19781494140625,283.8389587402344,295.2411804199219,297.77545166015625,293.1499938964844,293.1499938964844,281.25,35811.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071306943893433,1.0,0.0,0.0,3.625646591186523,3.6256704330444336,8.771306170274329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.08203125,0.0,1504.84521484375,1895.4371337890625,0.0,2536.795654296875,0.8997701406478882,1.0,0.0,3.0,1.0,0.0
12402360,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.8501541614532471,0.2724406719207763,0.2456278800964355,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.9990000128746032,0.5782436728477478,0.4189256429672241,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32635498046875,0.8964504599571228,0.3199641704559326,0.2237404584884643,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.8919685482978821,0.3149453699588775,0.2985377609729767,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.7851295471191406,0.2129777520895004,0.9606702327728271,285.32666015625,284.95001220703125,298.1009521484375,292.2982482910156,297.52984619140625,297.3626403808594,285.329833984375,1.0,0.4743483662605285,0.1688602417707443,0.1688602417707443,1.0,1.0,-2.5780811309814453,0.2206688076257705,2.357412338256836,-0.3611355125904083,0.90055912733078,0.90055912733078,0.0,90.1640167236328,98.0,40446.3125,0.0,1373.8863525390625,1.0,281.2419128417969,283.8983459472656,295.2676086425781,297.8525085449219,293.1499938964844,293.1499938964844,281.54998779296875,35658.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052846789360046,1.0,0.0,0.0,3.633305072784424,3.633328914642334,8.808399343251949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.7841796875,0.0,1512.1312255859375,1895.4371337890625,0.0,2519.83935546875,0.9013384580612184,1.0,0.0,3.0,1.0,0.0
12402420,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8545414805412292,0.2753537893295288,0.2482234686613083,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9990000128746032,0.5883466601371765,0.4166772663593292,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.902826189994812,0.324925810098648,0.2271768152713775,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8970088362693787,0.3184631466865539,0.3018471002578735,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500183105469,0.7904464602470398,0.216047465801239,0.9745152592658995,285.5512390136719,284.95001220703125,298.0832824707031,292.2934265136719,297.5614013671875,297.4085998535156,285.5543212890625,1.0,0.4780347049236297,0.1721633821725845,0.1721633821725845,1.0,1.0,-2.603235960006714,0.2298290729522705,2.373406887054444,-0.3576981127262115,0.9103584885597228,0.9103584885597228,0.0,90.5106964111328,101.0,39702.3671875,0.0,1408.2086181640625,1.0,281.5414733886719,284.1321716308594,295.269287109375,297.80926513671875,293.1499938964844,293.1499938964844,281.25,35342.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978035807609558,1.0,0.0,0.0,3.656959295272827,3.656983137130737,8.923465202315128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.8154296875,0.0,1535.99658203125,1895.4371337890625,0.0,2451.360595703125,0.9064109325408936,1.0,0.0,3.0,1.0,0.0
12402480,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8545414805412292,0.2753537893295288,0.2482234686613083,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514221191406,0.9990000128746032,0.5883466601371765,0.4166772663593292,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.902826189994812,0.324925810098648,0.2271768152713775,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8970088362693787,0.3184631466865539,0.3018471002578735,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500183105469,0.7904464602470398,0.216047465801239,0.9745152592658995,285.5512390136719,284.95001220703125,298.0832824707031,292.2934265136719,297.5614013671875,297.4085998535156,285.5543212890625,1.0,0.4780347049236297,0.1721633821725845,0.1721633821725845,1.0,1.0,-2.603235960006714,0.2298290729522705,2.373406887054444,-0.3576981127262115,0.9103584885597228,0.9103584885597228,0.0,90.5106964111328,101.0,39702.3671875,0.0,1408.2086181640625,1.0,281.5414733886719,284.1321716308594,295.269287109375,297.80926513671875,293.1499938964844,293.1499938964844,281.25,35342.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978035807609558,1.0,0.0,0.0,3.656959295272827,3.656983137130737,8.923465202315128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.8154296875,0.0,1535.99658203125,1895.4371337890625,0.0,2451.360595703125,0.9064109325408936,1.0,0.0,3.0,1.0,0.0
12402540,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.854716956615448,0.2768260538578033,0.2500085830688476,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9990000128746032,0.5959726572036743,0.4194091856479645,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.904735028743744,0.3285946846008301,0.2300581336021423,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8976455926895142,0.3207882344722748,0.3044541776180267,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7917287349700928,0.2181522846221923,0.9855485558509828,285.392822265625,284.95001220703125,298.0650329589844,292.2880554199219,297.5723876953125,297.4283447265625,285.3919982910156,1.0,0.4824927747249603,0.1754665076732635,0.1754665076732635,1.0,1.0,-2.628519058227539,0.2392729669809341,2.389246225357056,-0.3539359867572784,0.9150059819221495,0.9150059819221495,0.0,91.98597717285156,104.0,41298.57421875,0.0,1448.350341796875,1.0,281.2576599121094,283.94189453125,295.3565673828125,298.0633850097656,293.1499938964844,293.1499938964844,280.95001220703125,35391.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160805702209473,1.0,0.0,0.0,3.680410146713257,3.680434465408325,9.038278676598566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9765625,0.0,1562.6712646484375,1895.4371337890625,0.0,2619.297607421875,0.9116638898849488,1.0,0.0,3.0,1.0,0.0
12402600,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39306640625,0.854716956615448,0.2768260538578033,0.2500085830688476,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9990000128746032,0.5959726572036743,0.4194091856479645,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.904735028743744,0.3285946846008301,0.2300581336021423,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8976455926895142,0.3207882344722748,0.3044541776180267,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7917287349700928,0.2181522846221923,0.9855485558509828,285.392822265625,284.95001220703125,298.0650329589844,292.2880554199219,297.5723876953125,297.4283447265625,285.3919982910156,1.0,0.4824927747249603,0.1754665076732635,0.1754665076732635,1.0,1.0,-2.628519058227539,0.2392729669809341,2.389246225357056,-0.3539359867572784,0.9150059819221495,0.9150059819221495,0.0,91.98597717285156,104.0,41298.57421875,0.0,1448.350341796875,1.0,281.2576599121094,283.94189453125,295.3565673828125,298.0633850097656,293.1499938964844,293.1499938964844,280.95001220703125,35391.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160805702209473,1.0,0.0,0.0,3.680410146713257,3.680434465408325,9.038278676598566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9765625,0.0,1562.6712646484375,1895.4371337890625,0.0,2619.297607421875,0.9116638898849488,1.0,0.0,3.0,1.0,0.0
12402660,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8498262166976929,0.2769250869750976,0.2504145801067352,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.6005920171737671,0.4276014864444732,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9012525677680968,0.3309798836708069,0.2319521158933639,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8930047154426575,0.3218092918395996,0.305752694606781,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7880783081054688,0.2191122770309448,0.9913541078567504,285.2060852050781,284.95001220703125,298.0462646484375,292.2822265625,297.5630798339844,297.42193603515625,285.2049560546875,1.0,0.4871295988559723,0.1786195188760757,0.1786195188760757,1.0,1.0,-2.649666547775269,0.2480716854333877,2.401594877243042,-0.3499020636081695,0.9168962240219116,0.9168962240219116,0.0,94.57020568847656,107.0,42834.66796875,0.0,1488.560302734375,1.0,280.9578857421875,283.7291259765625,295.35809326171875,298.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,35551.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346623182296753,1.0,0.0,0.0,3.697730541229248,3.697755098342896,9.123549489231664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2744140625,0.0,1583.5252685546875,1895.4371337890625,0.0,2791.88818359375,0.9156457781791688,1.0,0.0,3.0,1.0,0.0
12402720,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8498262166976929,0.2769250869750976,0.2504145801067352,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.6005920171737671,0.4276014864444732,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9012525677680968,0.3309798836708069,0.2319521158933639,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8930047154426575,0.3218092918395996,0.305752694606781,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7880783081054688,0.2191122770309448,0.9913541078567504,285.2060852050781,284.95001220703125,298.0462646484375,292.2822265625,297.5630798339844,297.42193603515625,285.2049560546875,1.0,0.4871295988559723,0.1786195188760757,0.1786195188760757,1.0,1.0,-2.649666547775269,0.2480716854333877,2.401594877243042,-0.3499020636081695,0.9168962240219116,0.9168962240219116,0.0,94.57020568847656,107.0,42834.66796875,0.0,1488.560302734375,1.0,280.9578857421875,283.7291259765625,295.35809326171875,298.1803283691406,293.1499938964844,293.1499938964844,280.6499938964844,35551.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346623182296753,1.0,0.0,0.0,3.697730541229248,3.697755098342896,9.123549489231664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.2744140625,0.0,1583.5252685546875,1895.4371337890625,0.0,2791.88818359375,0.9156457781791688,1.0,0.0,3.0,1.0,0.0
12402780,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8426113128662109,0.2763371765613556,0.2501108944416046,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6028857827186584,0.4386404752731323,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8952035307884216,0.3327063024044037,0.2333225756883621,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8857259154319763,0.3220610022544861,0.3062457740306854,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7817975282669067,0.2192987501621246,0.9934442639350892,285.0145263671875,284.95001220703125,298.0269775390625,292.2759704589844,297.5415344238281,297.3997802734375,285.0132751464844,1.0,0.4916675090789795,0.1817725151777267,0.1817725151777267,1.0,1.0,-2.667320251464844,0.2565178871154785,2.410802364349365,-0.3454571366310119,0.9161913990974426,0.9161913990974426,0.0,97.73893737792967,110.0,44262.08203125,0.0,1527.1746826171875,1.0,280.6578063964844,283.5139465332031,295.3373718261719,298.2514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35763.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495708703994751,1.0,0.0,0.0,3.707225799560547,3.7072503566741934,9.170465204988432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.35009765625,0.0,1595.975830078125,1895.4371337890625,0.0,2931.251708984375,0.9179121255874634,1.0,0.0,3.0,1.0,0.0
12402840,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8426113128662109,0.2763371765613556,0.2501108944416046,297.5334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6028857827186584,0.4386404752731323,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8952035307884216,0.3327063024044037,0.2333225756883621,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8857259154319763,0.3220610022544861,0.3062457740306854,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7817975282669067,0.2192987501621246,0.9934442639350892,285.0145263671875,284.95001220703125,298.0269775390625,292.2759704589844,297.5415344238281,297.3997802734375,285.0132751464844,1.0,0.4916675090789795,0.1817725151777267,0.1817725151777267,1.0,1.0,-2.667320251464844,0.2565178871154785,2.410802364349365,-0.3454571366310119,0.9161913990974426,0.9161913990974426,0.0,97.73893737792967,110.0,44262.08203125,0.0,1527.1746826171875,1.0,280.6578063964844,283.5139465332031,295.3373718261719,298.2514038085937,293.1499938964844,293.1499938964844,280.3500061035156,35763.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495708703994751,1.0,0.0,0.0,3.707225799560547,3.7072503566741934,9.170465204988432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.35009765625,0.0,1595.975830078125,1895.4371337890625,0.0,2931.251708984375,0.9179121255874634,1.0,0.0,3.0,1.0,0.0
12402900,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8387390971183777,0.2759080231189728,0.2498418241739273,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.603364884853363,0.4446132779121399,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8918315172195435,0.3334298729896545,0.233914777636528,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8817252516746521,0.3220158517360687,0.3063275814056396,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7782394289970398,0.2191965132951736,0.9935840964317322,284.87261962890625,284.95001220703125,298.0171813964844,292.2726745605469,297.528076171875,297.38531494140625,284.86279296875,1.0,0.4938604831695556,0.1833490133285522,0.1833490133285522,1.0,1.0,-2.6751532554626465,0.2606523036956787,2.414500951766968,-0.3431085348129272,0.9143161177635192,0.9143161177635192,0.0,99.421875,110.0,45415.33203125,0.0,1545.721435546875,1.0,280.39990234375,283.3448181152344,295.350341796875,298.3842468261719,293.1499938964844,293.1499938964844,280.3500061035156,35893.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858147144317627,1.0,0.0,0.0,3.7088491916656494,3.708873748779297,9.17849888537603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.94873046875,0.0,1598.81982421875,1895.4371337890625,0.0,3011.628662109375,0.9183284640312196,1.0,0.0,3.0,1.0,0.0
12402960,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8345945477485657,0.2753670215606689,0.2494286447763443,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.6034202575683594,0.4509558379650116,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.8881369829177856,0.334041029214859,0.2343968152999878,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8774195313453674,0.3218469321727752,0.3062573969364166,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7743591070175171,0.2189629524946212,0.9930221438407898,284.821044921875,284.95001220703125,298.0072631835937,292.2693176269531,297.5129089355469,297.3686218261719,284.8197937011719,1.0,0.4959795176982879,0.1848751753568649,0.1848751753568649,1.0,1.0,-2.6820991039276123,0.2645988762378692,2.417500257492065,-0.3407483994960785,0.91289222240448,0.91289222240448,0.0,101.18273162841795,113.0,45588.921875,0.0,1563.4786376953125,1.0,280.357421875,283.29852294921875,295.3186340332031,298.314208984375,293.1499938964844,293.1499938964844,280.04998779296875,36007.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861839234828949,1.0,0.0,0.0,3.707719326019287,3.707743883132935,9.172906629828504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.6552734375,0.0,1598.3931884765625,1895.4371337890625,0.0,3046.255859375,0.918184220790863,1.0,0.0,3.0,1.0,0.0
