time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403020,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8264093995094299,0.2741446793079376,0.2485004067420959,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.9990000128746032,0.6025790572166443,0.4637429416179657,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8808124661445618,0.3351103663444519,0.2352708429098129,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.8688902258872986,0.3213221728801727,0.3059507310390472,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7665466666221619,0.2182646244764328,0.9908445477485656,284.6287841796875,284.95001220703125,297.98712158203125,292.26226806640625,297.4804382324219,297.33251953125,284.62762451171875,1.0,0.5000152587890625,0.1879274845123291,0.1879274845123291,1.0,1.0,-2.6944167613983154,0.2723374366760254,2.42207932472229,-0.3358441889286041,0.907032072544098,0.907032072544098,0.0,104.74008178710938,116.0,46819.09765625,0.0,1597.17333984375,1.0,280.0577697753906,283.0857238769531,295.3033142089844,298.3748779296875,293.1499938964844,293.1499938964844,279.75,36273.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724597096443176,1.0,0.0,0.0,3.698355436325073,3.6983799934387207,9.126633244704864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.88916015625,0.0,1589.70947265625,1895.4371337890625,0.0,3145.883056640625,0.9162629246711732,1.0,0.0,3.0,1.0,0.0
12403080,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8264093995094299,0.2741446793079376,0.2485004067420959,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.628662109375,0.9990000128746032,0.6025790572166443,0.4637429416179657,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8808124661445618,0.3351103663444519,0.2352708429098129,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.8688902258872986,0.3213221728801727,0.3059507310390472,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7665466666221619,0.2182646244764328,0.9908445477485656,284.6287841796875,284.95001220703125,297.98712158203125,292.26226806640625,297.4804382324219,297.33251953125,284.62762451171875,1.0,0.5000152587890625,0.1879274845123291,0.1879274845123291,1.0,1.0,-2.6944167613983154,0.2723374366760254,2.42207932472229,-0.3358441889286041,0.907032072544098,0.907032072544098,0.0,104.74008178710938,116.0,46819.09765625,0.0,1597.17333984375,1.0,280.0577697753906,283.0857238769531,295.3033142089844,298.3748779296875,293.1499938964844,293.1499938964844,279.75,36273.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724597096443176,1.0,0.0,0.0,3.698355436325073,3.6983799934387207,9.126633244704864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.88916015625,0.0,1589.70947265625,1895.4371337890625,0.0,3145.883056640625,0.9162629246711732,1.0,0.0,3.0,1.0,0.0
12403140,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8182826042175293,0.2727451622486114,0.2474051862955093,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.9990000128746032,0.6006091237068176,0.4765448868274688,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8736417889595032,0.3359937369823456,0.2360080182552337,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.8605645895004272,0.3205772936344147,0.3054242730140686,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.7588063478469849,0.2173144370317459,0.9874510169029236,284.4393005371094,284.95001220703125,297.9666442871094,292.2549133300781,297.4459533691406,297.2939147949219,284.4382019042969,1.0,0.5037673115730286,0.1909797936677932,0.1909797936677932,1.0,1.0,-2.7046616077423096,0.2798723578453064,2.4247891902923584,-0.3306903541088104,0.8986576795578003,0.8986576795578003,0.0,108.31684112548828,119.0,47962.9921875,0.0,1628.2620849609375,1.0,279.7580871582031,282.876708984375,295.2904052734375,298.4331359863281,293.1499938964844,293.1499938964844,280.04998779296875,36562.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819919228553772,1.0,0.0,0.0,3.678282022476196,3.6783063411712646,9.027829150909384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.169921875,0.0,1569.099853515625,1895.4371337890625,0.0,3235.245361328125,0.9119651317596436,1.0,0.0,3.0,1.0,0.0
12403200,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8182826042175293,0.2727451622486114,0.2474051862955093,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.9990000128746032,0.6006091237068176,0.4765448868274688,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4394226074219,0.8736417889595032,0.3359937369823456,0.2360080182552337,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.439453125,0.8605645895004272,0.3205772936344147,0.3054242730140686,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.7588063478469849,0.2173144370317459,0.9874510169029236,284.4393005371094,284.95001220703125,297.9666442871094,292.2549133300781,297.4459533691406,297.2939147949219,284.4382019042969,1.0,0.5037673115730286,0.1909797936677932,0.1909797936677932,1.0,1.0,-2.7046616077423096,0.2798723578453064,2.4247891902923584,-0.3306903541088104,0.8986576795578003,0.8986576795578003,0.0,108.31684112548828,119.0,47962.9921875,0.0,1628.2620849609375,1.0,279.7580871582031,282.876708984375,295.2904052734375,298.4331359863281,293.1499938964844,293.1499938964844,280.04998779296875,36562.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819919228553772,1.0,0.0,0.0,3.678282022476196,3.6783063411712646,9.027829150909384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.169921875,0.0,1569.099853515625,1895.4371337890625,0.0,3235.245361328125,0.9119651317596436,1.0,0.0,3.0,1.0,0.0
12403260,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.8121529221534729,0.2726711928844452,0.2470211684703827,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.9990000128746032,0.5996412038803101,0.4871440529823303,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8687535524368286,0.3381413221359253,0.2372656911611557,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8544086217880249,0.320883572101593,0.3054507374763489,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.752937912940979,0.2170716375112533,0.9856192469596864,284.634033203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4244689941406,297.2720642089844,284.6365661621094,1.0,0.5074087977409363,0.1939710527658462,0.1939710527658462,1.0,1.0,-2.716273784637451,0.2876740396022796,2.42859959602356,-0.3256630301475525,0.8959624171257019,0.8959624171257019,0.0,111.45213317871094,122.0,46779.33203125,0.0,1659.5235595703125,1.0,280.0421447753906,283.0930480957031,295.2077941894531,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36474.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699849843978882,1.0,0.0,0.0,3.659659385681152,3.6596837043762207,8.936647759583138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8818359375,0.0,1547.4981689453125,1895.4371337890625,0.0,3122.66943359375,0.9077768921852112,1.0,0.0,3.0,1.0,0.0
12403320,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334533691406,0.8121529221534729,0.2726711928844452,0.2470211684703827,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.9990000128746032,0.5996412038803101,0.4871440529823303,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8687535524368286,0.3381413221359253,0.2372656911611557,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8544086217880249,0.320883572101593,0.3054507374763489,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.752937912940979,0.2170716375112533,0.9856192469596864,284.634033203125,284.95001220703125,297.9458312988281,292.2472839355469,297.4244689941406,297.2720642089844,284.6365661621094,1.0,0.5074087977409363,0.1939710527658462,0.1939710527658462,1.0,1.0,-2.716273784637451,0.2876740396022796,2.42859959602356,-0.3256630301475525,0.8959624171257019,0.8959624171257019,0.0,111.45213317871094,122.0,46779.33203125,0.0,1659.5235595703125,1.0,280.0421447753906,283.0930480957031,295.2077941894531,298.2061767578125,293.1499938964844,293.1499938964844,280.3500061035156,36474.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699849843978882,1.0,0.0,0.0,3.659659385681152,3.6596837043762207,8.936647759583138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8818359375,0.0,1547.4981689453125,1895.4371337890625,0.0,3122.66943359375,0.9077768921852112,1.0,0.0,3.0,1.0,0.0
12403380,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8092008829116821,0.2738305032253265,0.2479093223810196,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.6005762815475464,0.4943595826625824,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8672093152999878,0.3415391743183136,0.2395030409097671,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8514602780342102,0.3223732709884643,0.3066887259483337,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7500042915344238,0.2177698910236358,0.9881501793861388,284.85321044921875,284.95001220703125,297.9247741699219,292.2394104003906,297.41827392578125,297.2700500488281,284.8559875488281,1.0,0.5113186836242676,0.1969623118638992,0.1969623118638992,1.0,1.0,-2.733225107192993,0.2965693473815918,2.4366557598114014,-0.320729911327362,0.8964221477508545,0.8964221477508545,0.0,113.94281768798828,125.0,45666.95703125,0.0,1695.9007568359375,1.0,280.34161376953125,283.3282470703125,295.1922607421875,298.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,36258.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574504852294922,1.0,0.0,0.0,3.6491737365722656,3.649197816848755,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.3271484375,0.0,1534.185791015625,1895.4371337890625,0.0,3005.09619140625,0.9052952527999878,1.0,0.0,3.0,1.0,0.0
12403440,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8092008829116821,0.2738305032253265,0.2479093223810196,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.6005762815475464,0.4943595826625824,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8672093152999878,0.3415391743183136,0.2395030409097671,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8514602780342102,0.3223732709884643,0.3066887259483337,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7500042915344238,0.2177698910236358,0.9881501793861388,284.85321044921875,284.95001220703125,297.9247741699219,292.2394104003906,297.41827392578125,297.2700500488281,284.8559875488281,1.0,0.5113186836242676,0.1969623118638992,0.1969623118638992,1.0,1.0,-2.733225107192993,0.2965693473815918,2.4366557598114014,-0.320729911327362,0.8964221477508545,0.8964221477508545,0.0,113.94281768798828,125.0,45666.95703125,0.0,1695.9007568359375,1.0,280.34161376953125,283.3282470703125,295.1922607421875,298.1035461425781,293.1499938964844,293.1499938964844,280.6499938964844,36258.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574504852294922,1.0,0.0,0.0,3.6491737365722656,3.649197816848755,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.3271484375,0.0,1534.185791015625,1895.4371337890625,0.0,3005.09619140625,0.9052952527999878,1.0,0.0,3.0,1.0,0.0
12403500,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8082579970359802,0.2746287286281585,0.2485717684030532,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6015580892562866,0.4974221885204315,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8669940829277039,0.3434836566448211,0.2408077865839004,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8505496978759766,0.3233698606491089,0.3075676560401916,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7490948438644409,0.218346357345581,0.9905076622962952,285.0082092285156,284.95001220703125,297.9141540527344,292.2353820800781,297.4183959960937,297.27325439453125,285.0190124511719,1.0,0.5134058594703674,0.1984579414129257,0.1984579414129257,1.0,1.0,-2.743157148361206,0.3013463020324707,2.441810846328736,-0.318251371383667,0.8983023762702942,0.8983023762702942,0.0,115.10755920410156,125.0,44671.5859375,0.0,1716.0316162109375,1.0,280.5984191894531,283.5055236816406,295.1686706542969,297.9685363769531,293.1499938964844,293.1499938964844,280.6499938964844,36115.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498036861419678,1.0,0.0,0.0,3.647428750991821,3.647452831268311,8.877014465724642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.1328125,0.0,1531.1729736328125,1895.4371337890625,0.0,2933.43212890625,0.904845416545868,1.0,0.0,3.0,1.0,0.0
12403560,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8077099323272705,0.2755655944347381,0.2494089156389236,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.6028488874435425,0.5001108646392822,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.86717289686203,0.3455834090709686,0.2422589361667633,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8500208258628845,0.3245207965373993,0.3086339831352234,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7485570311546326,0.2190632075071334,0.993623673915863,285.07379150390625,284.95001220703125,297.9034729003906,292.2312927246094,297.42047119140625,297.279052734375,285.0764465332031,1.0,0.5155960321426392,0.1998704969882965,0.1998704969882965,1.0,1.0,-2.7541627883911133,0.3062101304531097,2.447952508926392,-0.3159274160861969,0.8998304605484009,0.8998304605484009,0.0,116.21714782714844,128.0,44648.02734375,0.0,1737.6453857421875,1.0,280.64208984375,283.5626220703125,295.1919250488281,298.0364685058594,293.1499938964844,293.1499938964844,280.95001220703125,35987.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470285534858704,1.0,0.0,0.0,3.6487789154052734,3.648802995681762,8.883587838681706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.31884765625,0.0,1531.7149658203125,1895.4371337890625,0.0,2907.447998046875,0.905023455619812,1.0,0.0,3.0,1.0,0.0
12403620,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.8068748116493225,0.2776279151439667,0.2512421607971191,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9990000128746032,0.6059714555740356,0.5053384900093079,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.8678054809570312,0.3500300049781799,0.2453258484601974,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8492668867111206,0.327066957950592,0.3110014498233795,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7478418946266174,0.2207404375076294,1.0010032653808594,285.2911682128906,284.95001220703125,297.8819885253906,292.2230224609375,297.4269104003906,297.2936096191406,285.2937316894531,1.0,0.520237147808075,0.2026955932378769,0.2026955932378769,1.0,1.0,-2.7780449390411377,0.3164104223251343,2.461634397506714,-0.3112137615680694,0.9061191082000732,0.9061191082000732,0.0,118.480712890625,131.0,43707.98828125,0.0,1784.4051513671875,1.0,280.9418029785156,283.792724609375,295.1913146972656,297.9774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381777405738831,1.0,0.0,0.0,3.6592886447906494,3.659312725067138,8.934836728258233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.09912109375,0.0,1541.2421875,1895.4371337890625,0.0,2824.6943359375,0.907175600528717,1.0,0.0,3.0,1.0,0.0
12403680,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.8068748116493225,0.2776279151439667,0.2512421607971191,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9990000128746032,0.6059714555740356,0.5053384900093079,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.8678054809570312,0.3500300049781799,0.2453258484601974,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.8492668867111206,0.327066957950592,0.3110014498233795,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.7478418946266174,0.2207404375076294,1.0010032653808594,285.2911682128906,284.95001220703125,297.8819885253906,292.2230224609375,297.4269104003906,297.2936096191406,285.2937316894531,1.0,0.520237147808075,0.2026955932378769,0.2026955932378769,1.0,1.0,-2.7780449390411377,0.3164104223251343,2.461634397506714,-0.3112137615680694,0.9061191082000732,0.9061191082000732,0.0,118.480712890625,131.0,43707.98828125,0.0,1784.4051513671875,1.0,280.9418029785156,283.792724609375,295.1913146972656,297.9774169921875,293.1499938964844,293.1499938964844,280.6499938964844,35695.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381777405738831,1.0,0.0,0.0,3.6592886447906494,3.659312725067138,8.934836728258233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.09912109375,0.0,1541.2421875,1895.4371337890625,0.0,2824.6943359375,0.907175600528717,1.0,0.0,3.0,1.0,0.0
12403740,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8043673038482666,0.2784431278705597,0.2524479031562805,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.9990000128746032,0.6075881123542786,0.5124236941337585,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8668842911720276,0.353344589471817,0.2479761391878128,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8471531271934509,0.3286557495594024,0.3129213750362396,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7460129857063293,0.2217947691679,1.0072416067123413,285.132080078125,284.95001220703125,297.8603820800781,292.2146301269531,297.4209289550781,297.2923278808594,285.1312866210937,1.0,0.5250392556190491,0.2055206894874572,0.2055206894874572,1.0,1.0,-2.8010034561157227,0.3266411423683166,2.474362373352051,-0.3061752021312713,0.9072701334953308,0.9072701334953308,0.0,121.24468994140624,134.0,45199.734375,0.0,1832.845458984375,1.0,280.6576843261719,283.60418701171875,295.2693176269531,298.2159423828125,293.1499938964844,293.1499938964844,280.3500061035156,35755.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534572124481201,1.0,0.0,0.0,3.669167041778565,3.6691911220550537,8.983142265606148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.38232421875,0.0,1552.75927734375,1895.4371337890625,0.0,2967.662109375,0.909394383430481,1.0,0.0,3.0,1.0,0.0
12403800,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8043673038482666,0.2784431278705597,0.2524479031562805,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.9990000128746032,0.6075881123542786,0.5124236941337585,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8668842911720276,0.353344589471817,0.2479761391878128,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8471531271934509,0.3286557495594024,0.3129213750362396,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7460129857063293,0.2217947691679,1.0072416067123413,285.132080078125,284.95001220703125,297.8603820800781,292.2146301269531,297.4209289550781,297.2923278808594,285.1312866210937,1.0,0.5250392556190491,0.2055206894874572,0.2055206894874572,1.0,1.0,-2.8010034561157227,0.3266411423683166,2.474362373352051,-0.3061752021312713,0.9072701334953308,0.9072701334953308,0.0,121.24468994140624,134.0,45199.734375,0.0,1832.845458984375,1.0,280.6576843261719,283.60418701171875,295.2693176269531,298.2159423828125,293.1499938964844,293.1499938964844,280.3500061035156,35755.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534572124481201,1.0,0.0,0.0,3.669167041778565,3.6691911220550537,8.983142265606148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.38232421875,0.0,1552.75927734375,1895.4371337890625,0.0,2967.662109375,0.909394383430481,1.0,0.0,3.0,1.0,0.0
12403860,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7988872528076172,0.2780304849147796,0.2524017691612243,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.6067081093788147,0.5226562023162842,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.863201379776001,0.3554907143115997,0.249712586402893,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8424750566482544,0.3290790915489197,0.3136652708053589,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7418672442436218,0.2219419926404953,1.0093412399291992,284.9485168457031,284.95001220703125,297.83868408203125,292.2061462402344,297.4010009765625,297.2729797363281,284.9475402832031,1.0,0.5295860767364502,0.2081206738948822,0.2081206738948822,1.0,1.0,-2.8187546730041504,0.3356013298034668,2.483153343200684,-0.301248550415039,0.9057382345199584,0.9057382345199584,0.0,124.72686004638672,122.0,46650.88671875,0.0,1877.2535400390625,1.0,280.3580322265625,283.39630126953125,295.2688293457031,298.3243103027344,293.1499938964844,293.1499938964844,280.04998779296875,35923.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691698312759399,1.0,0.0,0.0,3.672664403915405,3.672688484191896,9.000274303616607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.6865234375,0.0,1557.953857421875,1895.4371337890625,0.0,3115.023193359375,0.9102827906608582,1.0,0.0,3.0,1.0,0.0
12403920,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7988872528076172,0.2780304849147796,0.2524017691612243,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.6067081093788147,0.5226562023162842,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.863201379776001,0.3554907143115997,0.249712586402893,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8424750566482544,0.3290790915489197,0.3136652708053589,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7418672442436218,0.2219419926404953,1.0093412399291992,284.9485168457031,284.95001220703125,297.83868408203125,292.2061462402344,297.4010009765625,297.2729797363281,284.9475402832031,1.0,0.5295860767364502,0.2081206738948822,0.2081206738948822,1.0,1.0,-2.8187546730041504,0.3356013298034668,2.483153343200684,-0.301248550415039,0.9057382345199584,0.9057382345199584,0.0,124.72686004638672,122.0,46650.88671875,0.0,1877.2535400390625,1.0,280.3580322265625,283.39630126953125,295.2688293457031,298.3243103027344,293.1499938964844,293.1499938964844,280.04998779296875,35923.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691698312759399,1.0,0.0,0.0,3.672664403915405,3.672688484191896,9.000274303616607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.6865234375,0.0,1557.953857421875,1895.4371337890625,0.0,3115.023193359375,0.9102827906608582,1.0,0.0,3.0,1.0,0.0
12403980,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7987362146377563,0.2769970893859863,0.2515835165977478,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6048160791397095,0.5212490558624268,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8652815818786621,0.3570040464401245,0.2508508861064911,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8430798053741455,0.328791081905365,0.3135299980640411,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7421300411224365,0.221461072564125,1.0077615976333618,284.7500915527344,284.95001220703125,297.8169250488281,292.19757080078125,297.37774658203125,297.24932861328125,284.7480163574219,1.0,0.5283295512199402,0.2107206583023071,0.2107206583023071,1.0,1.0,-2.815415143966675,0.3405844867229461,2.4748306274414062,-0.2953177094459533,0.901480495929718,0.901480495929718,0.0,124.22174835205078,110.0,47838.06640625,0.0,1869.5184326171875,1.0,280.0580444335937,283.17877197265625,295.2480163574219,298.38580322265625,293.1499938964844,293.1499938964844,279.75,36153.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818031549453735,1.0,0.0,0.0,3.667771577835083,3.667795896530152,8.976310255093267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.22119140625,0.0,1554.1864013671875,1895.4371337890625,0.0,3233.4765625,0.9093372225761414,1.0,0.0,3.0,1.0,0.0
12404040,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7987362146377563,0.2769970893859863,0.2515835165977478,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.9990000128746032,0.6048160791397095,0.5212490558624268,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.8652815818786621,0.3570040464401245,0.2508508861064911,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8430798053741455,0.328791081905365,0.3135299980640411,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.7421300411224365,0.221461072564125,1.0077615976333618,284.7500915527344,284.95001220703125,297.8169250488281,292.19757080078125,297.37774658203125,297.24932861328125,284.7480163574219,1.0,0.5283295512199402,0.2107206583023071,0.2107206583023071,1.0,1.0,-2.815415143966675,0.3405844867229461,2.4748306274414062,-0.2953177094459533,0.901480495929718,0.901480495929718,0.0,124.22174835205078,110.0,47838.06640625,0.0,1869.5184326171875,1.0,280.0580444335937,283.17877197265625,295.2480163574219,298.38580322265625,293.1499938964844,293.1499938964844,279.75,36153.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818031549453735,1.0,0.0,0.0,3.667771577835083,3.667795896530152,8.976310255093267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.22119140625,0.0,1554.1864013671875,1895.4371337890625,0.0,3233.4765625,0.9093372225761414,1.0,0.0,3.0,1.0,0.0
12404100,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.8005378246307373,0.276350200176239,0.2510201930999756,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.9990000128746032,0.6042994260787964,0.5166761875152588,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60028076171875,0.8683401942253113,0.357616513967514,0.2512920796871185,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.8452103137969971,0.3284794092178345,0.3132573664188385,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.7437896132469177,0.2210697084665298,1.006047010421753,284.5994567871094,284.95001220703125,297.8060302734375,292.1932983398437,297.3678283691406,297.2397155761719,284.5892944335937,1.0,0.5261498689651489,0.2120206505060196,0.2120206505060196,1.0,1.0,-2.807391166687012,0.3418508172035217,2.4655404090881348,-0.2922465205192566,0.8976948261260986,0.8976948261260986,0.0,122.65874481201172,110.0,48805.015625,0.0,1849.4365234375,1.0,279.80108642578125,283.006103515625,295.2582702636719,298.5078430175781,293.1499938964844,293.1499938964844,279.75,36304.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890328407287598,1.0,0.0,0.0,3.661659002304077,3.6616830825805664,8.94641573268018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.99951171875,0.0,1548.4609375,1895.4371337890625,0.0,3301.16162109375,0.9080339074134828,1.0,0.0,3.0,1.0,0.0
12404160,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.803156316280365,0.2755947411060333,0.250292956829071,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362854003906,0.9990000128746032,0.6041697263717651,0.5102914571762085,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.8723330497741699,0.358112633228302,0.251600056886673,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.536865234375,0.8481878042221069,0.3280434906482696,0.3128087818622589,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.7461533546447754,0.2205744087696075,1.0036457777023315,284.5365600585937,284.95001220703125,297.795166015625,292.1889953613281,297.358642578125,297.23095703125,284.53399658203125,1.0,0.523112952709198,0.213365763425827,0.213365763425827,1.0,1.0,-2.795795202255249,0.3425025045871734,2.4532926082611084,-0.2890031039714813,0.894264817237854,0.894264817237854,0.0,120.48127746582033,113.0,48752.4375,0.0,1820.9989013671875,1.0,279.7577819824219,282.951904296875,295.2255554199219,298.42449951171875,293.1499938964844,293.1499938964844,280.04998779296875,36441.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914351463317871,1.0,0.0,0.0,3.652265071868897,3.652289390563965,8.900571515368938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.63232421875,0.0,1538.9986572265625,1895.4371337890625,0.0,3323.626708984375,0.9060625433921814,1.0,0.0,3.0,1.0,0.0
12404220,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8060882687568665,0.2754429578781128,0.2496791929006576,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.6064669489860535,0.5036426782608032,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8776800036430359,0.3604383766651153,0.2528495490550995,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.8515761494636536,0.3282539844512939,0.3125792145729065,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7486547231674194,0.2203419655561447,1.0010498762130735,284.7041931152344,284.95001220703125,297.7734375,292.1804504394531,297.3549194335937,297.2322692871094,284.7056579589844,1.0,0.520602822303772,0.2160559892654419,0.2160559892654419,1.0,1.0,-2.7851505279541016,0.3462816774845123,2.438868761062622,-0.2832507193088531,0.8923109769821167,0.8923109769821167,0.0,118.27232360839844,116.0,47308.3046875,0.0,1794.084716796875,1.0,280.0419616699219,283.1472473144531,295.13580322265625,298.17218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783840537071228,1.0,0.0,0.0,3.637640953063965,3.637665033340454,8.829435955703957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.462890625,0.0,1522.20849609375,1895.4371337890625,0.0,3201.434814453125,0.9027790427207948,1.0,0.0,3.0,1.0,0.0
12404280,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8060882687568665,0.2754429578781128,0.2496791929006576,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.6064669489860535,0.5036426782608032,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.8776800036430359,0.3604383766651153,0.2528495490550995,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039794921875,0.8515761494636536,0.3282539844512939,0.3125792145729065,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.7486547231674194,0.2203419655561447,1.0010498762130735,284.7041931152344,284.95001220703125,297.7734375,292.1804504394531,297.3549194335937,297.2322692871094,284.7056579589844,1.0,0.520602822303772,0.2160559892654419,0.2160559892654419,1.0,1.0,-2.7851505279541016,0.3462816774845123,2.438868761062622,-0.2832507193088531,0.8923109769821167,0.8923109769821167,0.0,118.27232360839844,116.0,47308.3046875,0.0,1794.084716796875,1.0,280.0419616699219,283.1472473144531,295.13580322265625,298.17218017578125,293.1499938964844,293.1499938964844,280.3500061035156,36368.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783840537071228,1.0,0.0,0.0,3.637640953063965,3.637665033340454,8.829435955703957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.462890625,0.0,1522.20849609375,1895.4371337890625,0.0,3201.434814453125,0.9027790427207948,1.0,0.0,3.0,1.0,0.0
12404340,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8093496561050415,0.2765045464038849,0.2503668069839477,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6107525825500488,0.4989828467369079,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8831369876861572,0.3640013635158539,0.2551136016845703,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8550411462783813,0.3296234309673309,0.3135856986045837,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7513399124145508,0.2210191488265991,1.002936840057373,284.9030456542969,284.95001220703125,297.7518005371094,292.17193603515625,297.36395263671875,297.2501525878906,284.905029296875,1.0,0.5201146602630615,0.2187462002038955,0.2187462002038955,1.0,1.0,-2.786565065383911,0.3524811267852783,2.434083938598633,-0.2776143848896026,0.8932937383651733,0.8932937383651733,0.0,117.06431579589844,119.0,45992.48046875,0.0,1790.482666015625,1.0,280.3414306640625,283.3657531738281,295.1170349121094,298.0517883300781,293.1499938964844,293.1499938964844,280.6499938964844,36170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642838597297668,1.0,0.0,0.0,3.630525350570679,3.630549192428589,8.794927452981938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.4892578125,0.0,1512.8775634765625,1895.4371337890625,0.0,3069.187255859375,0.9010619521141052,1.0,0.0,3.0,1.0,0.0
12404400,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8093496561050415,0.2765045464038849,0.2503668069839477,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9990000128746032,0.6107525825500488,0.4989828467369079,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8831369876861572,0.3640013635158539,0.2551136016845703,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8550411462783813,0.3296234309673309,0.3135856986045837,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7513399124145508,0.2210191488265991,1.002936840057373,284.9030456542969,284.95001220703125,297.7518005371094,292.17193603515625,297.36395263671875,297.2501525878906,284.905029296875,1.0,0.5201146602630615,0.2187462002038955,0.2187462002038955,1.0,1.0,-2.786565065383911,0.3524811267852783,2.434083938598633,-0.2776143848896026,0.8932937383651733,0.8932937383651733,0.0,117.06431579589844,119.0,45992.48046875,0.0,1790.482666015625,1.0,280.3414306640625,283.3657531738281,295.1170349121094,298.0517883300781,293.1499938964844,293.1499938964844,280.6499938964844,36170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642838597297668,1.0,0.0,0.0,3.630525350570679,3.630549192428589,8.794927452981938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.4892578125,0.0,1512.8775634765625,1895.4371337890625,0.0,3069.187255859375,0.9010619521141052,1.0,0.0,3.0,1.0,0.0
12404460,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8121621608734131,0.2781389355659485,0.2516951858997345,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.6159475445747375,0.496344119310379,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8880463242530823,0.3681953251361847,0.2579117715358734,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8580781817436218,0.3316466808319092,0.3153281211853027,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7538114190101624,0.2222737669944763,1.0078413486480713,285.1078796386719,284.95001220703125,297.7303161621094,292.1635437011719,297.3787841796875,297.2755432128906,285.1100769042969,1.0,0.5212599635124207,0.2215048521757125,0.2215048521757125,1.0,1.0,-2.7963345050811768,0.3605905473232269,2.435743808746338,-0.2718915939331054,0.897051990032196,0.897051990032196,0.0,116.7104034423828,122.0,44825.640625,0.0,1803.765869140625,1.0,280.6413879394531,283.5868835449219,295.1167297363281,297.9738464355469,293.1499938964844,293.1499938964844,280.95001220703125,35916.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523048162460327,1.0,0.0,0.0,3.632843494415283,3.632867336273194,8.806161986285588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.38623046875,0.0,1513.543212890625,1895.4371337890625,0.0,2956.863037109375,0.9014077186584472,1.0,0.0,3.0,1.0,0.0
12404520,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8121621608734131,0.2781389355659485,0.2516951858997345,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9990000128746032,0.6159475445747375,0.496344119310379,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8880463242530823,0.3681953251361847,0.2579117715358734,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8580781817436218,0.3316466808319092,0.3153281211853027,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.7538114190101624,0.2222737669944763,1.0078413486480713,285.1078796386719,284.95001220703125,297.7303161621094,292.1635437011719,297.3787841796875,297.2755432128906,285.1100769042969,1.0,0.5212599635124207,0.2215048521757125,0.2215048521757125,1.0,1.0,-2.7963345050811768,0.3605905473232269,2.435743808746338,-0.2718915939331054,0.897051990032196,0.897051990032196,0.0,116.7104034423828,122.0,44825.640625,0.0,1803.765869140625,1.0,280.6413879394531,283.5868835449219,295.1167297363281,297.9738464355469,293.1499938964844,293.1499938964844,280.95001220703125,35916.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523048162460327,1.0,0.0,0.0,3.632843494415283,3.632867336273194,8.806161986285588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.38623046875,0.0,1513.543212890625,1895.4371337890625,0.0,2956.863037109375,0.9014077186584472,1.0,0.0,3.0,1.0,0.0
12404580,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8142718076705933,0.2801028490066528,0.2533779144287109,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.9990000128746032,0.6214429140090942,0.4956580102443695,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8921331167221069,0.3727788031101227,0.2610268592834472,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8604236841201782,0.3340720236301422,0.3175163865089416,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.7558171153068542,0.2239058762788772,1.0147218704223633,285.3155212402344,284.95001220703125,297.708984375,292.1552734375,297.39520263671875,297.3030090332031,285.31768798828125,1.0,0.5236719846725464,0.2242634892463684,0.2242634892463684,1.0,1.0,-2.812169551849365,0.3700674176216125,2.442102193832397,-0.2661255598068237,0.903596580028534,0.903596580028534,0.0,117.10222625732422,125.0,43787.16015625,0.0,1830.1148681640625,1.0,280.941650390625,283.8089294433594,295.1169128417969,297.9082336425781,293.1499938964844,293.1499938964844,280.6499938964844,35638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421117067337036,1.0,0.0,0.0,3.6455252170562735,3.645549058914185,8.867750693752896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.09814453125,0.0,1525.493896484375,1895.4371337890625,0.0,2861.450927734375,0.9040530920028688,1.0,0.0,3.0,1.0,0.0
12404640,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8142718076705933,0.2801028490066528,0.2533779144287109,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157043457031,0.9990000128746032,0.6214429140090942,0.4956580102443695,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8921331167221069,0.3727788031101227,0.2610268592834472,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.8604236841201782,0.3340720236301422,0.3175163865089416,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.7558171153068542,0.2239058762788772,1.0147218704223633,285.3155212402344,284.95001220703125,297.708984375,292.1552734375,297.39520263671875,297.3030090332031,285.31768798828125,1.0,0.5236719846725464,0.2242634892463684,0.2242634892463684,1.0,1.0,-2.812169551849365,0.3700674176216125,2.442102193832397,-0.2661255598068237,0.903596580028534,0.903596580028534,0.0,117.10222625732422,125.0,43787.16015625,0.0,1830.1148681640625,1.0,280.941650390625,283.8089294433594,295.1169128417969,297.9082336425781,293.1499938964844,293.1499938964844,280.6499938964844,35638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421117067337036,1.0,0.0,0.0,3.6455252170562735,3.645549058914185,8.867750693752896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.09814453125,0.0,1525.493896484375,1895.4371337890625,0.0,2861.450927734375,0.9040530920028688,1.0,0.0,3.0,1.0,0.0
12404700,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.8147112727165222,0.2807008326053619,0.254154771566391,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.9990000128746032,0.6236216425895691,0.4963405132293701,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8934903740882874,0.3746991157531738,0.2625462710857391,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8609978556632996,0.3350081443786621,0.3185971677303314,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7563389539718628,0.2245570868253708,1.0182747840881348,285.1968994140625,284.95001220703125,297.6983947753906,292.1512145996094,297.3986511230469,297.3106994628906,285.1886291503906,1.0,0.5252338647842407,0.2256428003311157,0.2256428003311157,1.0,1.0,-2.821319580078125,0.3751147091388702,2.446204900741577,-0.2631638050079345,0.9041287302970886,0.9041287302970886,0.0,117.61895751953124,125.0,44985.47265625,0.0,1846.8568115234373,1.0,280.69879150390625,283.66015625,295.1937866210937,298.14990234375,293.1499938964844,293.1499938964844,280.6499938964844,35664.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506142497062683,1.0,0.0,0.0,3.652228832244873,3.6522529125213614,8.900394732336281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.75830078125,0.0,1533.1414794921875,1895.4371337890625,0.0,2941.0244140625,0.9055135846138,1.0,0.0,3.0,1.0,0.0
12404760,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.8138300776481628,0.2808349430561065,0.2544653415679931,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.9990000128746032,0.6250069737434387,0.4986278116703033,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.8934342265129089,0.3761633038520813,0.2637078464031219,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.860300600528717,0.3355394005775451,0.3192802965641022,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.7557560205459595,0.2249134629964828,1.0205481052398682,285.1513977050781,284.95001220703125,297.6878662109375,292.1471862792969,297.39617919921875,297.31060791015625,285.1504211425781,1.0,0.5268919467926025,0.2268280088901519,0.2268280088901519,1.0,1.0,-2.829392910003662,0.3795554637908935,2.449837446212769,-0.2605520188808441,0.9049734473228456,0.9049734473228456,0.0,118.52505493164062,128.0,45240.28515625,0.0,1863.881103515625,1.0,280.6574401855469,283.6164855957031,295.1976623535156,298.1459045410156,293.1499938964844,293.1499938964844,280.3500061035156,35711.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564543724060059,1.0,0.0,0.0,3.657081842422485,3.657105922698975,8.924063195081544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.458984375,0.0,1538.8994140625,1895.4371337890625,0.0,2995.75634765625,0.906657338142395,1.0,0.0,3.0,1.0,0.0
12404820,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8097332715988159,0.2803500294685364,0.2543200850486755,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6258030533790588,0.5061350464820862,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8908609747886658,0.3783276975154876,0.2654382288455963,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8566116690635681,0.3358380496501922,0.319873571395874,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7525133490562439,0.225004956126213,1.0222548246383667,284.96502685546875,284.95001220703125,297.6670227050781,292.1393127441406,297.380126953125,297.2960205078125,284.9638671875,1.0,0.5303193926811218,0.2291984260082245,0.2291984260082245,1.0,1.0,-2.843088150024414,0.3879465460777282,2.455141544342041,-0.2552784085273742,0.9036434888839722,0.9036434888839722,0.0,121.0480499267578,131.0,46666.5234375,0.0,1897.7373046875,1.0,280.3581237792969,283.40655517578125,295.1996154785156,298.25518798828125,293.1499938964844,293.1499938964844,280.04998779296875,35888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716797828674316,1.0,0.0,0.0,3.6618919372558594,3.6619160175323486,8.947554306359962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.79248046875,0.0,1545.60498046875,1895.4371337890625,0.0,3138.567138671875,0.9078460931777954,1.0,0.0,3.0,1.0,0.0
