time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404880,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8097332715988159,0.2803500294685364,0.2543200850486755,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6258030533790588,0.5061350464820862,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8908609747886658,0.3783276975154876,0.2654382288455963,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8566116690635681,0.3358380496501922,0.319873571395874,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7525133490562439,0.225004956126213,1.0222548246383667,284.96502685546875,284.95001220703125,297.6670227050781,292.1393127441406,297.380126953125,297.2960205078125,284.9638671875,1.0,0.5303193926811218,0.2291984260082245,0.2291984260082245,1.0,1.0,-2.843088150024414,0.3879465460777282,2.455141544342041,-0.2552784085273742,0.9036434888839722,0.9036434888839722,0.0,121.0480499267578,131.0,46666.5234375,0.0,1897.7373046875,1.0,280.3581237792969,283.40655517578125,295.1996154785156,298.25518798828125,293.1499938964844,293.1499938964844,280.04998779296875,35888.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716797828674316,1.0,0.0,0.0,3.6618919372558594,3.6619160175323486,8.947554306359962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.79248046875,0.0,1545.60498046875,1895.4371337890625,0.0,3138.567138671875,0.9078460931777954,1.0,0.0,3.0,1.0,0.0
12404940,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8037412166595459,0.2793027758598327,0.2535851597785949,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6244158744812012,0.5159049034118652,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8864649534225464,0.3798821568489074,0.2666841447353363,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8512187600135803,0.3354812562465668,0.3197740018367767,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7476434707641602,0.2244988828897476,1.021082043647766,284.7772827148437,284.95001220703125,297.646484375,292.1316833496094,297.3550720214844,297.2697448730469,284.77618408203125,1.0,0.5336951017379761,0.2315688282251358,0.2315688282251358,1.0,1.0,-2.8539178371429443,0.3958243131637573,2.458093404769897,-0.2498807907104492,0.899793267250061,0.899793267250061,0.0,124.11930847167967,134.0,48014.1015625,0.0,1929.9521484375,1.0,280.0581359863281,283.19744873046875,295.1822204589844,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842712640762329,1.0,0.0,0.0,3.658260345458984,3.6582844257354736,8.929815749070258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8125,0.0,1543.2542724609375,1895.4371337890625,0.0,3256.5947265625,0.9071857929229736,1.0,0.0,3.0,1.0,0.0
12405000,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8037412166595459,0.2793027758598327,0.2535851597785949,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6244158744812012,0.5159049034118652,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.8864649534225464,0.3798821568489074,0.2666841447353363,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.8512187600135803,0.3354812562465668,0.3197740018367767,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.7476434707641602,0.2244988828897476,1.021082043647766,284.7772827148437,284.95001220703125,297.646484375,292.1316833496094,297.3550720214844,297.2697448730469,284.77618408203125,1.0,0.5336951017379761,0.2315688282251358,0.2315688282251358,1.0,1.0,-2.8539178371429443,0.3958243131637573,2.458093404769897,-0.2498807907104492,0.899793267250061,0.899793267250061,0.0,124.11930847167967,134.0,48014.1015625,0.0,1929.9521484375,1.0,280.0581359863281,283.19744873046875,295.1822204589844,298.3246765136719,293.1499938964844,293.1499938964844,279.75,36116.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842712640762329,1.0,0.0,0.0,3.658260345458984,3.6582844257354736,8.929815749070258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8125,0.0,1543.2542724609375,1895.4371337890625,0.0,3256.5947265625,0.9071857929229736,1.0,0.0,3.0,1.0,0.0
12405060,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.7969709038734436,0.2779594361782074,0.2525515556335449,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.6213043928146362,0.5266399383544922,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.8813471794128418,0.3810789287090301,0.2676568031311035,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.8451901078224182,0.3347421586513519,0.3192743957042694,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7420997619628906,0.223612979054451,1.0180516242980957,284.59259033203125,284.95001220703125,297.6263122558594,292.1243591308594,297.3267822265625,297.23907470703125,284.59161376953125,1.0,0.5369102954864502,0.2338579446077346,0.2338579446077346,1.0,1.0,-2.8625059127807617,0.4031147360801697,2.4593913555145264,-0.2445686012506485,0.8934935927391052,0.8934935927391052,0.0,127.43077087402344,137.0,49293.5,0.0,1959.9312744140625,1.0,279.7583923339844,282.9927673339844,295.16583251953125,298.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36377.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949083685874939,1.0,0.0,0.0,3.644947290420532,3.6449713706970215,8.864940355124418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.44970703125,0.0,1530.3751220703125,1895.4371337890625,0.0,3356.078125,0.904387593269348,1.0,0.0,3.0,1.0,0.0
12405120,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.7969709038734436,0.2779594361782074,0.2525515556335449,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.9990000128746032,0.6213043928146362,0.5266399383544922,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.8813471794128418,0.3810789287090301,0.2676568031311035,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927429199219,0.8451901078224182,0.3347421586513519,0.3192743957042694,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931091308594,0.7420997619628906,0.223612979054451,1.0180516242980957,284.59259033203125,284.95001220703125,297.6263122558594,292.1243591308594,297.3267822265625,297.23907470703125,284.59161376953125,1.0,0.5369102954864502,0.2338579446077346,0.2338579446077346,1.0,1.0,-2.8625059127807617,0.4031147360801697,2.4593913555145264,-0.2445686012506485,0.8934935927391052,0.8934935927391052,0.0,127.43077087402344,137.0,49293.5,0.0,1959.9312744140625,1.0,279.7583923339844,282.9927673339844,295.16583251953125,298.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,36377.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949083685874939,1.0,0.0,0.0,3.644947290420532,3.6449713706970215,8.864940355124418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.44970703125,0.0,1530.3751220703125,1895.4371337890625,0.0,3356.078125,0.904387593269348,1.0,0.0,3.0,1.0,0.0
12405180,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.791924774646759,0.2779013216495514,0.2521838545799255,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.618800699710846,0.5356947779655457,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.877876877784729,0.3835310339927673,0.2691188454627991,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8406305909156799,0.3350169360637665,0.3192682862281799,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7377696633338928,0.2233913391828537,1.0163114070892334,284.7835388183594,284.95001220703125,297.6065368652344,292.1173400878906,297.3124389648437,297.2261657714844,284.785888671875,1.0,0.5401017069816589,0.2361470460891723,0.2361470460891723,1.0,1.0,-2.872599601745605,0.4108042120933532,2.4617953300476074,-0.2392769455909729,0.8927698731422424,0.8927698731422424,0.0,130.37533569335938,125.0,48166.18359375,0.0,1990.752685546875,1.0,280.0419311523437,283.2056579589844,295.083251953125,298.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,36268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840765357017517,1.0,0.0,0.0,3.6339690685272217,3.633992910385132,8.811619522930414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.1318359375,0.0,1517.4080810546875,1895.4371337890625,0.0,3254.77099609375,0.9018933773040771,1.0,0.0,3.0,1.0,0.0
12405240,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.791924774646759,0.2779013216495514,0.2521838545799255,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.618800699710846,0.5356947779655457,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.877876877784729,0.3835310339927673,0.2691188454627991,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8406305909156799,0.3350169360637665,0.3192682862281799,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825012207031,0.7377696633338928,0.2233913391828537,1.0163114070892334,284.7835388183594,284.95001220703125,297.6065368652344,292.1173400878906,297.3124389648437,297.2261657714844,284.785888671875,1.0,0.5401017069816589,0.2361470460891723,0.2361470460891723,1.0,1.0,-2.872599601745605,0.4108042120933532,2.4617953300476074,-0.2392769455909729,0.8927698731422424,0.8927698731422424,0.0,130.37533569335938,125.0,48166.18359375,0.0,1990.752685546875,1.0,280.0419311523437,283.2056579589844,295.083251953125,298.1640014648437,293.1499938964844,293.1499938964844,280.3500061035156,36268.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840765357017517,1.0,0.0,0.0,3.6339690685272217,3.633992910385132,8.811619522930414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.1318359375,0.0,1517.4080810546875,1895.4371337890625,0.0,3254.77099609375,0.9018933773040771,1.0,0.0,3.0,1.0,0.0
12405300,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7929460406303406,0.2783434689044952,0.252423495054245,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.618363618850708,0.5341944098472595,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8798818588256836,0.3852267563343048,0.2701726257801056,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8417014479637146,0.3356024920940399,0.3196602463722229,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7385128140449524,0.223623052239418,1.0167534351348877,284.93121337890625,284.95001220703125,297.5968017578125,292.1139831542969,297.3110656738281,297.2271728515625,284.9403991699219,1.0,0.5396284461021423,0.2372916042804718,0.2372916042804718,1.0,1.0,-2.873368740081787,0.4137261211872101,2.4596426486968994,-0.236377477645874,0.8940721154212952,0.8940721154212952,0.0,129.9828643798828,125.0,47070.05859375,0.0,1990.0614013671875,1.0,280.2980651855469,283.3769836425781,295.0484924316406,298.00445556640625,293.1499938964844,293.1499938964844,280.3500061035156,36153.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758740425109863,1.0,0.0,0.0,3.6313323974609375,3.631356239318848,8.798837143331184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.40576171875,0.0,1513.6412353515625,1895.4371337890625,0.0,3177.90283203125,0.9012647271156312,1.0,0.0,3.0,1.0,0.0
12405360,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7961782813072205,0.2789919376373291,0.2528911530971527,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.6189777851104736,0.5288791656494141,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8842623829841614,0.3871330916881561,0.2714089155197143,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8449003100395203,0.3364110589027405,0.320286750793457,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7411054372787476,0.2240383327007293,1.018012285232544,284.98419189453125,284.95001220703125,297.5871887207031,292.1106872558594,297.3130798339844,297.2325744628906,284.9855041503906,1.0,0.5382418632507324,0.2384080588817596,0.2384080588817596,1.0,1.0,-2.8712990283966064,0.4159690141677856,2.4553298950195312,-0.2336511015892028,0.8948766589164734,0.8948766589164734,0.0,128.3958740234375,113.0,46897.08984375,0.0,1978.8826904296875,1.0,280.34197998046875,283.4259948730469,295.0654602050781,298.0554504394531,293.1499938964844,293.1499938964844,280.6499938964844,36054.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721351623535156,1.0,0.0,0.0,3.6312389373779297,3.63126277923584,8.798384101282863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.3984375,0.0,1512.8031005859375,1895.4371337890625,0.0,3142.8388671875,0.901139795780182,1.0,0.0,3.0,1.0,0.0
12405420,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8068653345108032,0.2805551886558532,0.2540233135223388,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6232877969741821,0.5109503269195557,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8977518677711487,0.3912324011325836,0.2740435302257538,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8556661605834961,0.3383699655532837,0.3218269646167755,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7501037120819092,0.225182756781578,1.0217350721359253,285.1668701171875,284.95001220703125,297.5683288574219,292.1044616699219,297.3235778808594,297.25164794921875,285.16754150390625,1.0,0.5332491993904114,0.2406409680843353,0.2406409680843353,1.0,1.0,-2.8606112003326416,0.4189915657043457,2.441619634628296,-0.2282112389802932,0.8992912173271179,0.8992912173271179,0.0,123.01321411132812,116.0,45514.6875,0.0,1935.1904296875,1.0,280.6416320800781,283.6304016113281,295.0605773925781,297.9660339355469,293.1499938964844,293.1499938964844,280.95001220703125,35817.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608924150466919,1.0,0.0,0.0,3.637387752532959,3.637411594390869,8.828206432553998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2783203125,0.0,1517.8226318359375,1895.4371337890625,0.0,3037.374755859375,0.902351140975952,1.0,0.0,3.0,1.0,0.0
12405480,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.8068653345108032,0.2805551886558532,0.2540233135223388,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6232877969741821,0.5109503269195557,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8977518677711487,0.3912324011325836,0.2740435302257538,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.8556661605834961,0.3383699655532837,0.3218269646167755,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7501037120819092,0.225182756781578,1.0217350721359253,285.1668701171875,284.95001220703125,297.5683288574219,292.1044616699219,297.3235778808594,297.25164794921875,285.16754150390625,1.0,0.5332491993904114,0.2406409680843353,0.2406409680843353,1.0,1.0,-2.8606112003326416,0.4189915657043457,2.441619634628296,-0.2282112389802932,0.8992912173271179,0.8992912173271179,0.0,123.01321411132812,116.0,45514.6875,0.0,1935.1904296875,1.0,280.6416320800781,283.6304016113281,295.0605773925781,297.9660339355469,293.1499938964844,293.1499938964844,280.95001220703125,35817.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608924150466919,1.0,0.0,0.0,3.637387752532959,3.637411594390869,8.828206432553998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.2783203125,0.0,1517.8226318359375,1895.4371337890625,0.0,3037.374755859375,0.902351140975952,1.0,0.0,3.0,1.0,0.0
12405540,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8146995306015015,0.2823981642723083,0.2554889321327209,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9990000128746032,0.630498468875885,0.4989685714244842,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.9085893630981444,0.3956425786018371,0.2769571542739868,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8641103506088257,0.3406788110733032,0.3237929344177246,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7572277784347534,0.2266561985015869,1.027358055114746,285.3504333496094,284.95001220703125,297.54998779296875,292.09869384765625,297.3433532714844,297.2825012207031,285.35174560546875,1.0,0.531518280506134,0.2428738921880722,0.2428738921880722,1.0,1.0,-2.860574722290039,0.4244154989719391,2.436159133911133,-0.2230635285377502,0.9061293005943298,0.9061293005943298,0.0,119.76386260986328,119.0,44234.21484375,0.0,1919.259521484375,1.0,280.94171142578125,283.83367919921875,295.0551452636719,297.87872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496382832527161,1.0,0.0,0.0,3.652681350708008,3.652705192565918,8.902599688553892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.27880859375,0.0,1532.9384765625,1895.4371337890625,0.0,2931.882568359375,0.9056034088134766,1.0,0.0,3.0,1.0,0.0
12405600,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8146995306015015,0.2823981642723083,0.2554889321327209,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9990000128746032,0.630498468875885,0.4989685714244842,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.9085893630981444,0.3956425786018371,0.2769571542739868,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8641103506088257,0.3406788110733032,0.3237929344177246,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7572277784347534,0.2266561985015869,1.027358055114746,285.3504333496094,284.95001220703125,297.54998779296875,292.09869384765625,297.3433532714844,297.2825012207031,285.35174560546875,1.0,0.531518280506134,0.2428738921880722,0.2428738921880722,1.0,1.0,-2.860574722290039,0.4244154989719391,2.436159133911133,-0.2230635285377502,0.9061293005943298,0.9061293005943298,0.0,119.76386260986328,119.0,44234.21484375,0.0,1919.259521484375,1.0,280.94171142578125,283.83367919921875,295.0551452636719,297.87872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496382832527161,1.0,0.0,0.0,3.652681350708008,3.652705192565918,8.902599688553892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.27880859375,0.0,1532.9384765625,1895.4371337890625,0.0,2931.882568359375,0.9056034088134766,1.0,0.0,3.0,1.0,0.0
12405660,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8180567622184753,0.2829992175102234,0.2563830316066742,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9990000128746032,0.6360650658607483,0.4942703247070312,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9148123264312744,0.3987634778022766,0.279409795999527,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8682202100753784,0.3419950008392334,0.3253406286239624,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7607342600822449,0.2275154292583465,1.032115459442139,285.17242431640625,284.95001220703125,297.5321044921875,292.09326171875,297.35223388671875,297.2993469238281,285.1709289550781,1.0,0.531742513179779,0.2452051639556884,0.2452051639556884,1.0,1.0,-2.866527795791626,0.4314578175544739,2.435070037841797,-0.2173907309770584,0.9076792001724244,0.9076792001724244,0.0,118.7383270263672,122.0,45540.3828125,0.0,1923.7972412109373,1.0,280.6577453613281,283.6298828125,295.13458251953125,298.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35664.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620754480361938,1.0,0.0,0.0,3.666009426116944,3.666033744812012,8.967687676886271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.79541015625,0.0,1548.530029296875,1895.4371337890625,0.0,3048.471435546875,0.9086198806762696,1.0,0.0,3.0,1.0,0.0
12405720,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8180567622184753,0.2829992175102234,0.2563830316066742,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.9990000128746032,0.6360650658607483,0.4942703247070312,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9148123264312744,0.3987634778022766,0.279409795999527,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.8682202100753784,0.3419950008392334,0.3253406286239624,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7607342600822449,0.2275154292583465,1.032115459442139,285.17242431640625,284.95001220703125,297.5321044921875,292.09326171875,297.35223388671875,297.2993469238281,285.1709289550781,1.0,0.531742513179779,0.2452051639556884,0.2452051639556884,1.0,1.0,-2.866527795791626,0.4314578175544739,2.435070037841797,-0.2173907309770584,0.9076792001724244,0.9076792001724244,0.0,118.7383270263672,122.0,45540.3828125,0.0,1923.7972412109373,1.0,280.6577453613281,283.6298828125,295.13458251953125,298.1029357910156,293.1499938964844,293.1499938964844,280.3500061035156,35664.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620754480361938,1.0,0.0,0.0,3.666009426116944,3.666033744812012,8.967687676886271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.79541015625,0.0,1548.530029296875,1895.4371337890625,0.0,3048.471435546875,0.9086198806762696,1.0,0.0,3.0,1.0,0.0
12405780,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.816629946231842,0.2823985815048218,0.256077229976654,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6386454105377197,0.4964138865470886,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9151574969291688,0.4006377458572387,0.2809000611305237,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8673144578933716,0.3421396911144256,0.325733333826065,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.759864866733551,0.2274893075227737,1.0329970121383667,284.976806640625,284.95001220703125,297.5145263671875,292.0881042480469,297.3436584472656,297.29351806640625,284.975341796875,1.0,0.5330150723457336,0.2475364506244659,0.2475364506244659,1.0,1.0,-2.8720598220825195,0.4384672939777374,2.4335925579071045,-0.2116369754076004,0.9064372181892396,0.9064372181892396,0.0,119.5137939453125,125.0,46879.26953125,0.0,1936.488525390625,1.0,280.3580627441406,283.4123229980469,295.1410827636719,298.2093200683594,293.1499938964844,293.1499938964844,280.04998779296875,35856.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757973909378052,1.0,0.0,0.0,3.672046661376953,3.6720709800720215,8.997247959996457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.17236328125,0.0,1556.753173828125,1895.4371337890625,0.0,3177.18408203125,0.9100950360298156,1.0,0.0,3.0,1.0,0.0
12405840,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.816629946231842,0.2823985815048218,0.256077229976654,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6386454105377197,0.4964138865470886,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9151574969291688,0.4006377458572387,0.2809000611305237,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8673144578933716,0.3421396911144256,0.325733333826065,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.759864866733551,0.2274893075227737,1.0329970121383667,284.976806640625,284.95001220703125,297.5145263671875,292.0881042480469,297.3436584472656,297.29351806640625,284.975341796875,1.0,0.5330150723457336,0.2475364506244659,0.2475364506244659,1.0,1.0,-2.8720598220825195,0.4384672939777374,2.4335925579071045,-0.2116369754076004,0.9064372181892396,0.9064372181892396,0.0,119.5137939453125,125.0,46879.26953125,0.0,1936.488525390625,1.0,280.3580627441406,283.4123229980469,295.1410827636719,298.2093200683594,293.1499938964844,293.1499938964844,280.04998779296875,35856.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757973909378052,1.0,0.0,0.0,3.672046661376953,3.6720709800720215,8.997247959996457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.17236328125,0.0,1556.753173828125,1895.4371337890625,0.0,3177.18408203125,0.9100950360298156,1.0,0.0,3.0,1.0,0.0
12405900,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8149259090423584,0.2818906009197235,0.2557283937931061,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9990000128746032,0.6390054821968079,0.4990023076534271,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9140675067901612,0.4013422727584839,0.2814798057079315,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8657681941986084,0.3419634997844696,0.3256856203079223,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7584378719329834,0.2272570431232452,1.032454252243042,284.83428955078125,284.95001220703125,297.505859375,292.0856018066406,297.33514404296875,297.2851257324219,284.82525634765625,1.0,0.5338858962059021,0.2487020939588546,0.2487020939588546,1.0,1.0,-2.874738931655884,0.4419723451137543,2.4327666759490967,-0.2087408751249313,0.904293417930603,0.904293417930603,0.0,120.30337524414062,125.0,48018.1796875,0.0,1944.679931640625,1.0,280.100830078125,283.2447509765625,295.15753173828125,298.3471984863281,293.1499938964844,293.1499938964844,280.04998779296875,35983.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883962094783783,1.0,0.0,0.0,3.672022581100464,3.672046661376953,8.997129157251038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.6240234375,0.0,1557.6817626953125,1895.4371337890625,0.0,3253.699462890625,0.9101401567459106,1.0,0.0,3.0,1.0,0.0
12405960,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.8125814199447632,0.281255841255188,0.2552160918712616,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.9990000128746032,0.6387917995452881,0.5024863481521606,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9122047424316406,0.4019010066986084,0.281915009021759,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8635647892951965,0.3416382372379303,0.3254560828208923,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.756411612033844,0.2268877029418945,1.0311871767044067,284.7826538085937,284.95001220703125,297.49725341796875,292.0831604003906,297.3240966796875,297.2733459472656,284.7813415527344,1.0,0.5348448157310486,0.2497414201498031,0.2497414201498031,1.0,1.0,-2.877035617828369,0.4451072812080383,2.4319281578063965,-0.2061233967542648,0.902615249156952,0.902615249156952,0.0,121.32291412353516,128.0,48169.09375,0.0,1953.3934326171875,1.0,280.0577087402344,283.1978759765625,295.129150390625,298.2802124023437,293.1499938964844,293.1499938964844,279.75,36094.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874430060386658,1.0,0.0,0.0,3.669286966323853,3.669311285018921,8.98372945812298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.8671875,0.0,1555.440673828125,1895.4371337890625,0.0,3286.28662109375,0.9096367359161376,1.0,0.0,3.0,1.0,0.0
12406020,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8070213198661804,0.2798240184783935,0.2540724277496338,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.9990000128746032,0.6370422840118408,0.5107564330101013,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.907605528831482,0.4027984738349914,0.2826579213142395,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8583463430404663,0.3407595455646515,0.3247933685779571,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7515760064125061,0.2259105443954467,1.0276048183441162,284.5932922363281,284.95001220703125,297.480224609375,292.07843017578125,297.2984619140625,297.2452392578125,284.59210205078125,1.0,0.5369516611099243,0.2518200576305389,0.2518200576305389,1.0,1.0,-2.881392240524292,0.4513123333454132,2.430079936981201,-0.2009016871452331,0.8962919116020203,0.8962919116020203,0.0,123.72784423828124,131.0,49396.609375,0.0,1972.2716064453125,1.0,279.75830078125,282.9893493652344,295.1167297363281,298.34393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36361.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974469304084778,1.0,0.0,0.0,3.656611204147339,3.6566355228424072,8.921767289393756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.64990234375,0.0,1543.243896484375,1895.4371337890625,0.0,3379.7744140625,0.9069826006889344,1.0,0.0,3.0,1.0,0.0
12406080,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8070213198661804,0.2798240184783935,0.2540724277496338,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.9990000128746032,0.6370422840118408,0.5107564330101013,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59332275390625,0.907605528831482,0.4027984738349914,0.2826579213142395,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59344482421875,0.8583463430404663,0.3407595455646515,0.3247933685779571,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7515760064125061,0.2259105443954467,1.0276048183441162,284.5932922363281,284.95001220703125,297.480224609375,292.07843017578125,297.2984619140625,297.2452392578125,284.59210205078125,1.0,0.5369516611099243,0.2518200576305389,0.2518200576305389,1.0,1.0,-2.881392240524292,0.4513123333454132,2.430079936981201,-0.2009016871452331,0.8962919116020203,0.8962919116020203,0.0,123.72784423828124,131.0,49396.609375,0.0,1972.2716064453125,1.0,279.75830078125,282.9893493652344,295.1167297363281,298.34393310546875,293.1499938964844,293.1499938964844,280.04998779296875,36361.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974469304084778,1.0,0.0,0.0,3.656611204147339,3.6566355228424072,8.921767289393756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.64990234375,0.0,1543.243896484375,1895.4371337890625,0.0,3379.7744140625,0.9069826006889344,1.0,0.0,3.0,1.0,0.0
12406140,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8025674223899841,0.2796811759471893,0.2536095380783081,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9990000128746032,0.6358323097229004,0.5181621313095093,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.904411792755127,0.4050405621528625,0.2839381396770477,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.854191780090332,0.3409103751182556,0.3246464133262634,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7475948333740234,0.225588709115982,1.0253397226333618,284.779541015625,284.95001220703125,297.4634094238281,292.07391357421875,297.2846984863281,297.23223876953125,284.7816467285156,1.0,0.5393476486206055,0.2538987100124359,0.2538987100124359,1.0,1.0,-2.8883697986602783,0.4581794142723083,2.4301905632019043,-0.1956859827041626,0.8954853415489197,0.8954853415489197,0.0,126.0248565673828,134.0,48208.21484375,0.0,1994.9876708984373,1.0,280.0420227050781,283.19842529296875,295.0372619628906,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36263.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861138820648193,1.0,0.0,0.0,3.645885944366455,3.645910024642944,8.869506586961506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.556640625,0.0,1530.5628662109375,1895.4371337890625,0.0,3273.84716796875,0.9045514464378356,1.0,0.0,3.0,1.0,0.0
12406200,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8025674223899841,0.2796811759471893,0.2536095380783081,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.9990000128746032,0.6358323097229004,0.5181621313095093,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.904411792755127,0.4050405621528625,0.2839381396770477,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.854191780090332,0.3409103751182556,0.3246464133262634,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7475948333740234,0.225588709115982,1.0253397226333618,284.779541015625,284.95001220703125,297.4634094238281,292.07391357421875,297.2846984863281,297.23223876953125,284.7816467285156,1.0,0.5393476486206055,0.2538987100124359,0.2538987100124359,1.0,1.0,-2.8883697986602783,0.4581794142723083,2.4301905632019043,-0.1956859827041626,0.8954853415489197,0.8954853415489197,0.0,126.0248565673828,134.0,48208.21484375,0.0,1994.9876708984373,1.0,280.0420227050781,283.19842529296875,295.0372619628906,298.1204528808594,293.1499938964844,293.1499938964844,280.3500061035156,36263.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861138820648193,1.0,0.0,0.0,3.645885944366455,3.645910024642944,8.869506586961506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.556640625,0.0,1530.5628662109375,1895.4371337890625,0.0,3273.84716796875,0.9045514464378356,1.0,0.0,3.0,1.0,0.0
12406260,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8008109331130981,0.280743271112442,0.2543971240520477,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6362229585647583,0.5231059789657593,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9039579629898072,0.4085469245910644,0.2862362861633301,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8524738550186157,0.3422437608242035,0.325717568397522,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7457971572875977,0.2261722534894943,1.0273000001907349,284.9892883300781,284.95001220703125,297.44683837890625,292.0695495605469,297.2839660644531,297.236083984375,284.9916076660156,1.0,0.5423098802566528,0.2559205591678619,0.2559205591678619,1.0,1.0,-2.901658773422241,0.4664599597454071,2.435198783874512,-0.1904483288526535,0.8977013826370239,0.8977013826370239,0.0,127.90176391601562,137.0,47076.9140625,0.0,2026.20166015625,1.0,280.3415222167969,283.42584228515625,295.0238342285156,298.0189514160156,293.1499938964844,293.1499938964844,280.6499938964844,36049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739298582077026,1.0,0.0,0.0,3.643274784088135,3.643298625946045,8.856806061885436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.16748046875,0.0,1526.0675048828125,1895.4371337890625,0.0,3159.6708984375,0.9038290977478028,1.0,0.0,3.0,1.0,0.0
12406320,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8008109331130981,0.280743271112442,0.2543971240520477,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6362229585647583,0.5231059789657593,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9039579629898072,0.4085469245910644,0.2862362861633301,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8524738550186157,0.3422437608242035,0.325717568397522,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7457971572875977,0.2261722534894943,1.0273000001907349,284.9892883300781,284.95001220703125,297.44683837890625,292.0695495605469,297.2839660644531,297.236083984375,284.9916076660156,1.0,0.5423098802566528,0.2559205591678619,0.2559205591678619,1.0,1.0,-2.901658773422241,0.4664599597454071,2.435198783874512,-0.1904483288526535,0.8977013826370239,0.8977013826370239,0.0,127.90176391601562,137.0,47076.9140625,0.0,2026.20166015625,1.0,280.3415222167969,283.42584228515625,295.0238342285156,298.0189514160156,293.1499938964844,293.1499938964844,280.6499938964844,36049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739298582077026,1.0,0.0,0.0,3.643274784088135,3.643298625946045,8.856806061885436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.16748046875,0.0,1526.0675048828125,1895.4371337890625,0.0,3159.6708984375,0.9038290977478028,1.0,0.0,3.0,1.0,0.0
12406380,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.8001450300216675,0.2823632955551147,0.2557854950428009,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9990000128746032,0.6377134323120117,0.527238667011261,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9045438766479492,0.4126553833484649,0.2890320420265198,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8518062829971313,0.3442279398441314,0.3274973332881927,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.745044469833374,0.2273286879062652,1.0321153402328491,285.1998291015625,284.95001220703125,297.4304504394531,292.0653381347656,297.28924560546875,297.2476806640625,285.2020568847656,1.0,0.5458480715751648,0.2579424083232879,0.2579424083232879,1.0,1.0,-2.919578313827514,0.4759196639060974,2.4436585903167725,-0.1850415617227554,0.9027313590049744,0.9027313590049744,0.0,129.74310302734375,140.0,46031.859375,0.0,2065.28173828125,1.0,280.6417236328125,283.65191650390625,295.0263061523437,297.95281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863574743270874,1.0,0.0,0.0,3.650350570678711,3.6503746509552,8.891242373465502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.0380859375,0.0,1531.98046875,1895.4371337890625,0.0,3062.53564453125,0.9052360653877258,1.0,0.0,3.0,1.0,0.0
12406440,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1992492675781,0.8001450300216675,0.2823632955551147,0.2557854950428009,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9990000128746032,0.6377134323120117,0.527238667011261,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19976806640625,0.9045438766479492,0.4126553833484649,0.2890320420265198,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8518062829971313,0.3442279398441314,0.3274973332881927,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.745044469833374,0.2273286879062652,1.0321153402328491,285.1998291015625,284.95001220703125,297.4304504394531,292.0653381347656,297.28924560546875,297.2476806640625,285.2020568847656,1.0,0.5458480715751648,0.2579424083232879,0.2579424083232879,1.0,1.0,-2.919578313827514,0.4759196639060974,2.4436585903167725,-0.1850415617227554,0.9027313590049744,0.9027313590049744,0.0,129.74310302734375,140.0,46031.859375,0.0,2065.28173828125,1.0,280.6417236328125,283.65191650390625,295.0263061523437,297.95281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35789.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863574743270874,1.0,0.0,0.0,3.650350570678711,3.6503746509552,8.891242373465502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.0380859375,0.0,1531.98046875,1895.4371337890625,0.0,3062.53564453125,0.9052360653877258,1.0,0.0,3.0,1.0,0.0
12406500,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7995985746383667,0.2828193604946136,0.2564473152160644,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.638090193271637,0.5296571254730225,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.904591143131256,0.4143202900886535,0.2904010713100433,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8513170480728149,0.3449766039848327,0.3284154236316681,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.7445847392082214,0.2277815192937851,1.0348247289657593,285.0829772949219,284.95001220703125,297.4223022460937,292.06329345703125,297.2887268066406,297.2494812011719,285.0754699707031,1.0,0.5477861166000366,0.258953332901001,0.258953332901001,1.0,1.0,-2.929288387298584,0.4808623492717743,2.448426008224488,-0.1822477132081985,0.902518391609192,0.902518391609192,0.0,130.79946899414062,140.0,47247.4921875,0.0,2086.930908203125,1.0,280.3987731933594,283.5060119628906,295.1025390625,298.1955261230469,293.1499938964844,293.1499938964844,280.3500061035156,35821.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871610701084137,1.0,0.0,0.0,3.65411114692688,3.654135227203369,8.909570965442981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.74755859375,0.0,1536.4072265625,1895.4371337890625,0.0,3137.919189453125,0.906041979789734,1.0,0.0,3.0,1.0,0.0
12406560,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7979282736778259,0.2828294932842254,0.2566548585891723,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6377273797988892,0.5333272814750671,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9034815430641174,0.4155110418796539,0.2913873195648193,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8498640656471252,0.3453337848186493,0.328944444656372,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7433102130889893,0.2279640734195709,1.0363438129425049,285.0410461425781,284.95001220703125,297.4142150878906,292.061279296875,297.2837829589844,297.2455139160156,285.04034423828125,1.0,0.5497183799743652,0.2598332166671753,0.2598332166671753,1.0,1.0,-2.9375991821289062,0.4851706326007843,2.4524285793304443,-0.1797620356082916,0.902664840221405,0.902664840221405,0.0,132.16360473632812,143.0,47510.73046875,0.0,2107.867431640625,1.0,280.3573913574219,283.4653625488281,295.1077575683594,298.19268798828125,293.1499938964844,293.1499938964844,280.04998779296875,35868.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770008683204651,1.0,0.0,0.0,3.656026124954224,3.656050205230713,8.918912612898566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.43798828125,0.0,1538.8994140625,1895.4371337890625,0.0,3188.468017578125,0.90652996301651,1.0,0.0,3.0,1.0,0.0
12406620,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7928219437599182,0.2821395397186279,0.2563381493091583,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6350535154342651,0.5427262187004089,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8994865417480469,0.4170557856559753,0.2927258908748626,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8453812599182129,0.345323234796524,0.3292602896690368,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7393611073493958,0.2277701795101165,1.036809325218201,284.862060546875,284.95001220703125,297.39813232421875,292.05731201171875,297.267822265625,297.2296142578125,284.8612365722656,1.0,0.553456723690033,0.2615929841995239,0.2615929841995239,1.0,1.0,-2.951068639755249,0.4930271208286285,2.4580416679382324,-0.174862653017044,0.9000058770179749,0.9000058770179749,0.0,135.39007568359375,131.0,48974.12109375,0.0,2147.136474609375,1.0,280.05816650390625,283.26287841796875,295.11376953125,298.3078308105469,293.1499938964844,293.1499938964844,279.75,36046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913417458534241,1.0,0.0,0.0,3.654940128326416,3.654964208602905,8.913614806260739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2587890625,0.0,1539.0194091796875,1895.4371337890625,0.0,3322.75341796875,0.9064003229141236,1.0,0.0,3.0,1.0,0.0
12406680,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7928219437599182,0.2821395397186279,0.2563381493091583,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.9990000128746032,0.6350535154342651,0.5427262187004089,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8994865417480469,0.4170557856559753,0.2927258908748626,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8453812599182129,0.345323234796524,0.3292602896690368,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7393611073493958,0.2277701795101165,1.036809325218201,284.862060546875,284.95001220703125,297.39813232421875,292.05731201171875,297.267822265625,297.2296142578125,284.8612365722656,1.0,0.553456723690033,0.2615929841995239,0.2615929841995239,1.0,1.0,-2.951068639755249,0.4930271208286285,2.4580416679382324,-0.174862653017044,0.9000058770179749,0.9000058770179749,0.0,135.39007568359375,131.0,48974.12109375,0.0,2147.136474609375,1.0,280.05816650390625,283.26287841796875,295.11376953125,298.3078308105469,293.1499938964844,293.1499938964844,279.75,36046.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913417458534241,1.0,0.0,0.0,3.654940128326416,3.654964208602905,8.913614806260739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.2587890625,0.0,1539.0194091796875,1895.4371337890625,0.0,3322.75341796875,0.9064003229141236,1.0,0.0,3.0,1.0,0.0
