time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406740,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7927086353302002,0.2808755934238434,0.2553001940250397,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.6311993598937988,0.5407538414001465,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.901299774646759,0.4178521633148193,0.2933761775493622,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8459422588348389,0.3446505069732666,0.3287467956542969,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7395308017730713,0.2269808501005172,1.0338022708892822,284.6692810058594,284.95001220703125,297.38214111328125,292.0534362792969,297.25030517578125,297.2117004394531,284.6673583984375,1.0,0.5515441298484802,0.2633527219295501,0.2633527219295501,1.0,1.0,-2.944028854370117,0.4958916008472442,2.448137283325196,-0.1700904220342636,0.8947041034698486,0.8947041034698486,0.0,134.56472778320312,119.0,50167.71484375,0.0,2130.82666015625,1.0,279.7584228515625,283.0511779785156,295.1000061035156,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36283.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031596779823304,1.0,0.0,0.0,3.645188331604004,3.645212411880493,8.866112466421328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.0947265625,0.0,1529.94140625,1895.4371337890625,0.0,3433.01953125,0.9043766260147096,1.0,0.0,3.0,1.0,0.0
12406800,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.7927086353302002,0.2808755934238434,0.2553001940250397,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.9990000128746032,0.6311993598937988,0.5407538414001465,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.901299774646759,0.4178521633148193,0.2933761775493622,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8459422588348389,0.3446505069732666,0.3287467956542969,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.7395308017730713,0.2269808501005172,1.0338022708892822,284.6692810058594,284.95001220703125,297.38214111328125,292.0534362792969,297.25030517578125,297.2117004394531,284.6673583984375,1.0,0.5515441298484802,0.2633527219295501,0.2633527219295501,1.0,1.0,-2.944028854370117,0.4958916008472442,2.448137283325196,-0.1700904220342636,0.8947041034698486,0.8947041034698486,0.0,134.56472778320312,119.0,50167.71484375,0.0,2130.82666015625,1.0,279.7584228515625,283.0511779785156,295.1000061035156,298.3777160644531,293.1499938964844,293.1499938964844,280.04998779296875,36283.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031596779823304,1.0,0.0,0.0,3.645188331604004,3.645212411880493,8.866112466421328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.0947265625,0.0,1529.94140625,1895.4371337890625,0.0,3433.01953125,0.9043766260147096,1.0,0.0,3.0,1.0,0.0
12406860,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7987269163131714,0.2807094156742096,0.2546413838863373,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9990000128746032,0.6307121515274048,0.5276026129722595,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.910261869430542,0.4198076725006103,0.294317752122879,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8523955941200256,0.3448080420494079,0.328424334526062,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7445676326751709,0.226685032248497,1.0307352542877195,284.8276672363281,284.95001220703125,297.36627197265625,292.04962158203125,297.2442932128906,297.2084350585937,284.82818603515625,1.0,0.5460020899772644,0.2651568353176117,0.2651568353176117,1.0,1.0,-2.924492835998535,0.4957830607891083,2.428709983825684,-0.1657823175191879,0.8943729996681213,0.8943729996681213,0.0,130.06141662597656,122.0,48670.03515625,0.0,2075.00244140625,1.0,280.0419616699219,283.23809814453125,295.0137634277344,298.1342468261719,293.1499938964844,293.1499938964844,280.3500061035156,36192.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920817375183105,1.0,0.0,0.0,3.637251615524292,3.637275695800781,8.827546480461024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.37109375,0.0,1520.46728515625,1895.4371337890625,0.0,3329.670166015625,0.9025685787200928,1.0,0.0,3.0,1.0,0.0
12406920,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7987269163131714,0.2807094156742096,0.2546413838863373,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.9990000128746032,0.6307121515274048,0.5276026129722595,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.910261869430542,0.4198076725006103,0.294317752122879,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.8523955941200256,0.3448080420494079,0.328424334526062,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.7445676326751709,0.226685032248497,1.0307352542877195,284.8276672363281,284.95001220703125,297.36627197265625,292.04962158203125,297.2442932128906,297.2084350585937,284.82818603515625,1.0,0.5460020899772644,0.2651568353176117,0.2651568353176117,1.0,1.0,-2.924492835998535,0.4957830607891083,2.428709983825684,-0.1657823175191879,0.8943729996681213,0.8943729996681213,0.0,130.06141662597656,122.0,48670.03515625,0.0,2075.00244140625,1.0,280.0419616699219,283.23809814453125,295.0137634277344,298.1342468261719,293.1499938964844,293.1499938964844,280.3500061035156,36192.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920817375183105,1.0,0.0,0.0,3.637251615524292,3.637275695800781,8.827546480461024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.37109375,0.0,1520.46728515625,1895.4371337890625,0.0,3329.670166015625,0.9025685787200928,1.0,0.0,3.0,1.0,0.0
12406980,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.804484486579895,0.2816706895828247,0.2551945745944977,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6340022683143616,0.5177783370018005,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9190593361854552,0.4229658246040344,0.2962590456008911,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8583524227142334,0.34605273604393,0.3292657434940338,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7492897510528564,0.2272554039955139,1.0318820476531982,285.00958251953125,284.95001220703125,297.3504333496094,292.0458374023437,297.24859619140625,297.21856689453125,285.0108947753906,1.0,0.5436240434646606,0.2669609189033508,0.2669609189033508,1.0,1.0,-2.9180498123168945,0.4988993704319,2.4191505908966064,-0.1615075767040252,0.8966584801673889,0.8966584801673889,0.0,127.05618286132812,125.0,47242.3125,0.0,2049.174072265625,1.0,280.3414611816406,283.4437255859375,294.9931640625,298.0052490234375,293.1499938964844,293.1499938964844,280.6499938964844,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784602284431458,1.0,0.0,0.0,3.636404275894165,3.6364283561706543,8.823433859106444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.7060546875,0.0,1518.126220703125,1895.4371337890625,0.0,3202.14892578125,0.9022573828697203,1.0,0.0,3.0,1.0,0.0
12407040,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.804484486579895,0.2816706895828247,0.2551945745944977,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6340022683143616,0.5177783370018005,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9190593361854552,0.4229658246040344,0.2962590456008911,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8583524227142334,0.34605273604393,0.3292657434940338,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7492897510528564,0.2272554039955139,1.0318820476531982,285.00958251953125,284.95001220703125,297.3504333496094,292.0458374023437,297.24859619140625,297.21856689453125,285.0108947753906,1.0,0.5436240434646606,0.2669609189033508,0.2669609189033508,1.0,1.0,-2.9180498123168945,0.4988993704319,2.4191505908966064,-0.1615075767040252,0.8966584801673889,0.8966584801673889,0.0,127.05618286132812,125.0,47242.3125,0.0,2049.174072265625,1.0,280.3414611816406,283.4437255859375,294.9931640625,298.0052490234375,293.1499938964844,293.1499938964844,280.6499938964844,36004.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784602284431458,1.0,0.0,0.0,3.636404275894165,3.6364283561706543,8.823433859106444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.7060546875,0.0,1518.126220703125,1895.4371337890625,0.0,3202.14892578125,0.9022573828697203,1.0,0.0,3.0,1.0,0.0
12407100,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8067618012428284,0.2823576927185058,0.2556953728199005,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9990000128746032,0.6362295746803284,0.5145089030265808,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.922709345817566,0.4247758090496063,0.2974166572093963,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.8607306480407715,0.3469097018241882,0.3299488425254822,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448974609375,0.7512079477310181,0.2277496755123138,1.033578634262085,285.1490478515625,284.95001220703125,297.3425598144531,292.0439758300781,297.25299072265625,297.2265319824219,285.1578063964844,1.0,0.5432645678520203,0.2678629755973816,0.2678629755973816,1.0,1.0,-2.91896915435791,0.5014843940734863,2.4174845218658447,-0.1591867804527282,0.8993274569511414,0.8993274569511414,0.0,126.18639373779295,125.0,46099.59375,0.0,2046.373779296875,1.0,280.5981750488281,283.6073913574219,294.9696655273437,297.8600769042969,293.1499938964844,293.1499938964844,280.6499938964844,35876.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699370622634888,1.0,0.0,0.0,3.6390318870544434,3.6390557289123535,8.836188953864621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.15380859375,0.0,1520.08154296875,1895.4371337890625,0.0,3122.219970703125,0.9027938842773438,1.0,0.0,3.0,1.0,0.0
12407160,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.808854877948761,0.2831786572933197,0.2563774287700653,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.9990000128746032,0.638714075088501,0.5119057893753052,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9261249303817748,0.4267355799674988,0.2987343370914459,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.8629323840141296,0.347913384437561,0.3308253288269043,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.7530106902122498,0.2283686101436615,1.0360286235809326,285.2007751464844,284.95001220703125,297.33465576171875,292.0421142578125,297.2588195800781,297.23638916015625,285.2022399902344,1.0,0.5433825254440308,0.2688587605953216,0.2688587605953216,1.0,1.0,-2.922238111495972,0.5048917531967163,2.417346239089966,-0.1565634757280349,0.9015610218048096,0.9015610218048096,0.0,125.59471130371094,128.0,45966.73828125,0.0,2048.895751953125,1.0,280.6420288085937,283.6539306640625,294.992919921875,297.9199523925781,293.1499938964844,293.1499938964844,280.3500061035156,35767.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660669922828674,1.0,0.0,0.0,3.644343614578247,3.644367456436157,8.862003824106068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.72998046875,0.0,1525.1483154296875,1895.4371337890625,0.0,3085.9150390625,0.9038724899291992,1.0,0.0,3.0,1.0,0.0
12407220,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8099892735481262,0.2835403680801391,0.2570833265781402,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6418741941452026,0.5111437439918518,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9291449189186096,0.4292360544204712,0.3007918894290924,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8644357919692993,0.3488800525665283,0.3320697844028473,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7542040944099426,0.2289183139801025,1.0395629405975342,285.028564453125,284.95001220703125,297.31890869140625,292.0383605957031,297.25933837890625,297.2417907714844,285.0272521972656,1.0,0.5445862412452698,0.2708503603935241,0.2708503603935241,1.0,1.0,-2.9303886890411377,0.5121694803237915,2.418219327926636,-0.1510994583368301,0.9012263417243958,0.9012263417243958,0.0,125.69956970214844,131.0,47268.4765625,0.0,2063.099365234375,1.0,280.3580322265625,283.45611572265625,295.0751342773437,298.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,35868.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775878548622131,1.0,0.0,0.0,3.650036811828613,3.650060892105103,8.889713853932335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.7802734375,0.0,1532.2291259765625,1895.4371337890625,0.0,3193.97119140625,0.905186653137207,1.0,0.0,3.0,1.0,0.0
12407280,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8099892735481262,0.2835403680801391,0.2570833265781402,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.6418741941452026,0.5111437439918518,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9291449189186096,0.4292360544204712,0.3007918894290924,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8644357919692993,0.3488800525665283,0.3320697844028473,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7542040944099426,0.2289183139801025,1.0395629405975342,285.028564453125,284.95001220703125,297.31890869140625,292.0383605957031,297.25933837890625,297.2417907714844,285.0272521972656,1.0,0.5445862412452698,0.2708503603935241,0.2708503603935241,1.0,1.0,-2.9303886890411377,0.5121694803237915,2.418219327926636,-0.1510994583368301,0.9012263417243958,0.9012263417243958,0.0,125.69956970214844,131.0,47268.4765625,0.0,2063.099365234375,1.0,280.3580322265625,283.45611572265625,295.0751342773437,298.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,35868.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775878548622131,1.0,0.0,0.0,3.650036811828613,3.650060892105103,8.889713853932335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.7802734375,0.0,1532.2291259765625,1895.4371337890625,0.0,3193.97119140625,0.905186653137207,1.0,0.0,3.0,1.0,0.0
12407340,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8069595694541931,0.2827419638633728,0.2566198706626892,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.6421114206314087,0.5159945487976074,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9270284175872804,0.4305000603199005,0.3018747568130493,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8618436455726624,0.3487237095832824,0.3321985602378845,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7518537044525146,0.2286269068717956,1.0393359661102295,284.8387756347656,284.95001220703125,297.3031616210937,292.0346069335937,297.2464599609375,297.2298278808594,284.8375549316406,1.0,0.5464487075805664,0.2728419303894043,0.2728419303894043,1.0,1.0,-2.936847686767578,0.519061803817749,2.417785882949829,-0.1456365585327148,0.8981797695159912,0.8981797695159912,0.0,127.28124237060548,134.0,48597.17578125,0.0,2081.903076171875,1.0,280.0582275390625,283.2445983886719,295.0841369628906,298.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,36066.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905556201934814,1.0,0.0,0.0,3.648237943649292,3.648262023925781,8.880953714651696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8603515625,0.0,1531.7080078125,1895.4371337890625,0.0,3315.403564453125,0.9049126505851746,1.0,0.0,3.0,1.0,0.0
12407400,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8069595694541931,0.2827419638633728,0.2566198706626892,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9990000128746032,0.6421114206314087,0.5159945487976074,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9270284175872804,0.4305000603199005,0.3018747568130493,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.8618436455726624,0.3487237095832824,0.3321985602378845,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7518537044525146,0.2286269068717956,1.0393359661102295,284.8387756347656,284.95001220703125,297.3031616210937,292.0346069335937,297.2464599609375,297.2298278808594,284.8375549316406,1.0,0.5464487075805664,0.2728419303894043,0.2728419303894043,1.0,1.0,-2.936847686767578,0.519061803817749,2.417785882949829,-0.1456365585327148,0.8981797695159912,0.8981797695159912,0.0,127.28124237060548,134.0,48597.17578125,0.0,2081.903076171875,1.0,280.0582275390625,283.2445983886719,295.0841369628906,298.25665283203125,293.1499938964844,293.1499938964844,280.3500061035156,36066.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905556201934814,1.0,0.0,0.0,3.648237943649292,3.648262023925781,8.880953714651696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.8603515625,0.0,1531.7080078125,1895.4371337890625,0.0,3315.403564453125,0.9049126505851746,1.0,0.0,3.0,1.0,0.0
12407460,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8037614822387695,0.2829016447067261,0.2564650475978851,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.641929030418396,0.5217254757881165,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9246900677680968,0.4328758418560028,0.3032553493976593,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8589178919792175,0.3492379486560821,0.3324415981769562,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.749144971370697,0.2287243157625198,1.039119839668274,285.0196228027344,284.95001220703125,297.2873840332031,292.03082275390625,297.2400207519531,297.2260131835937,285.021484375,1.0,0.5487751364707947,0.2744851112365722,0.2744851112365722,1.0,1.0,-2.94523549079895,0.5255915522575378,2.419643878936768,-0.1410623043775558,0.9005415439605713,0.9005415439605713,0.0,129.19078063964844,137.0,47468.203125,0.0,2105.732421875,1.0,280.3420104980469,283.447021484375,295.00177001953125,298.0385437011719,293.1499938964844,293.1499938964844,280.04998779296875,35935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808131814002991,1.0,0.0,0.0,3.649747610092163,3.649771690368652,8.888305274012964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.82568359375,0.0,1532.4036865234375,1895.4371337890625,0.0,3224.201171875,0.9051896929740906,1.0,0.0,3.0,1.0,0.0
12407520,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8037614822387695,0.2829016447067261,0.2564650475978851,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.641929030418396,0.5217254757881165,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9246900677680968,0.4328758418560028,0.3032553493976593,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8589178919792175,0.3492379486560821,0.3324415981769562,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.749144971370697,0.2287243157625198,1.039119839668274,285.0196228027344,284.95001220703125,297.2873840332031,292.03082275390625,297.2400207519531,297.2260131835937,285.021484375,1.0,0.5487751364707947,0.2744851112365722,0.2744851112365722,1.0,1.0,-2.94523549079895,0.5255915522575378,2.419643878936768,-0.1410623043775558,0.9005415439605713,0.9005415439605713,0.0,129.19078063964844,137.0,47468.203125,0.0,2105.732421875,1.0,280.3420104980469,283.447021484375,295.00177001953125,298.0385437011719,293.1499938964844,293.1499938964844,280.04998779296875,35935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808131814002991,1.0,0.0,0.0,3.649747610092163,3.649771690368652,8.888305274012964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.82568359375,0.0,1532.4036865234375,1895.4371337890625,0.0,3224.201171875,0.9051896929740906,1.0,0.0,3.0,1.0,0.0
12407580,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8006676435470581,0.282675951719284,0.2565838992595672,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6406463980674744,0.5278780460357666,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.922368586063385,0.4347842335700989,0.3048547804355621,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.856067955493927,0.3494941592216491,0.3329675495624542,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.74653559923172,0.228676363825798,1.0399140119552612,284.8570251464844,284.95001220703125,297.27154541015625,292.0269775390625,297.2303771972656,297.2182922363281,284.8561096191406,1.0,0.5515738129615784,0.2761282920837402,0.2761282920837402,1.0,1.0,-2.9562854766845703,0.5328059792518616,2.4234793186187744,-0.1362972259521484,0.8979818224906921,0.8979818224906921,0.0,131.3457489013672,140.0,48826.44921875,0.0,2135.5009765625,1.0,280.0580139160156,283.2594909667969,295.0602722167969,298.2313537597656,293.1499938964844,293.1499938964844,280.3500061035156,36077.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909115195274353,1.0,0.0,0.0,3.6476972103118896,3.647721290588379,8.878321295924252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.87109375,0.0,1531.185791015625,1895.4371337890625,0.0,3318.73095703125,0.9048043489456176,1.0,0.0,3.0,1.0,0.0
12407640,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8006676435470581,0.282675951719284,0.2565838992595672,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.6406463980674744,0.5278780460357666,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.922368586063385,0.4347842335700989,0.3048547804355621,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.856067955493927,0.3494941592216491,0.3329675495624542,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.74653559923172,0.228676363825798,1.0399140119552612,284.8570251464844,284.95001220703125,297.27154541015625,292.0269775390625,297.2303771972656,297.2182922363281,284.8561096191406,1.0,0.5515738129615784,0.2761282920837402,0.2761282920837402,1.0,1.0,-2.9562854766845703,0.5328059792518616,2.4234793186187744,-0.1362972259521484,0.8979818224906921,0.8979818224906921,0.0,131.3457489013672,140.0,48826.44921875,0.0,2135.5009765625,1.0,280.0580139160156,283.2594909667969,295.0602722167969,298.2313537597656,293.1499938964844,293.1499938964844,280.3500061035156,36077.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909115195274353,1.0,0.0,0.0,3.6476972103118896,3.647721290588379,8.878321295924252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.87109375,0.0,1531.185791015625,1895.4371337890625,0.0,3318.73095703125,0.9048043489456176,1.0,0.0,3.0,1.0,0.0
12407700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7985721826553345,0.282686710357666,0.2564611434936523,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9990000128746032,0.6397963166236877,0.5316731333732605,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9205681085586548,0.435903787612915,0.305503249168396,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.854150116443634,0.3497012555599212,0.3330615758895874,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7448057532310486,0.2286891341209411,1.039740800857544,284.9878845214844,284.95001220703125,297.2635803222656,292.0250244140625,297.2266845703125,297.2157592773437,284.9964904785156,1.0,0.5530344843864441,0.2769498825073242,0.2769498825073242,1.0,1.0,-2.9613819122314453,0.53631991147995,2.4250619411468506,-0.1339480131864547,0.8994754552841187,0.8994754552841187,0.0,132.61727905273438,140.0,47805.3515625,0.0,2150.703369140625,1.0,280.3010559082031,283.4153137207031,294.99774169921875,298.021484375,293.1499938964844,293.1499938964844,280.3500061035156,36005.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850573301315308,1.0,0.0,0.0,3.647424697875977,3.647448778152466,8.876995138962229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.09619140625,0.0,1530.34521484375,1895.4371337890625,0.0,3263.95556640625,0.9047495126724244,1.0,0.0,3.0,1.0,0.0
12407760,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7972638010978699,0.2830590009689331,0.2567028105258941,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.6392931342124939,0.5347235798835754,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9196702837944032,0.437433660030365,0.3064817488193512,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8529049158096313,0.3502269387245178,0.3334710896015167,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7436458468437195,0.2289237976074218,1.0405492782592771,285.0429382324219,284.95001220703125,297.255615234375,292.0230712890625,297.22637939453125,297.2176818847656,285.0448303222656,1.0,0.5546054840087891,0.277720183134079,0.277720183134079,1.0,1.0,-2.9679765701293945,0.5401020646095276,2.4278743267059326,-0.1316776722669601,0.9006867408752441,0.9006867408752441,0.0,133.7412872314453,143.0,47740.85546875,0.0,2167.81298828125,1.0,280.3425598144531,283.46563720703125,294.9951477050781,298.0445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35923.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819151520729065,1.0,0.0,0.0,3.6496081352233887,3.649631977081299,8.887625426723389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.6005859375,0.0,1532.1612548828125,1895.4371337890625,0.0,3234.52587890625,0.9051526188850404,1.0,0.0,3.0,1.0,0.0
12407820,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.79389488697052,0.2829170525074005,0.2569334805011749,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6369539499282837,0.5418476462364197,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9169679880142212,0.4394684135913849,0.3081996440887451,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8498079776763916,0.3505872786045074,0.3341311514377594,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7408420443534851,0.228941261768341,1.0417897701263428,284.88238525390625,284.95001220703125,297.2396240234375,292.01904296875,297.21923828125,297.2132263183594,284.88153076171875,1.0,0.5579077005386353,0.2792607843875885,0.2792607843875885,1.0,1.0,-2.9811699390411377,0.5476784110069275,2.4334917068481445,-0.127015620470047,0.8984778523445129,0.8984778523445129,0.0,136.30789184570312,146.0,49135.19921875,0.0,2203.863037109375,1.0,280.0580139160156,283.279052734375,295.05584716796875,298.2452087402344,293.1499938964844,293.1499938964844,280.3500061035156,36052.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928521871566772,1.0,0.0,0.0,3.648437261581421,3.648461103439331,8.88192403181165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.408203125,0.0,1531.8262939453125,1895.4371337890625,0.0,3336.870361328125,0.904954433441162,1.0,0.0,3.0,1.0,0.0
12407880,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.79389488697052,0.2829170525074005,0.2569334805011749,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.6369539499282837,0.5418476462364197,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9169679880142212,0.4394684135913849,0.3081996440887451,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8498079776763916,0.3505872786045074,0.3341311514377594,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7408420443534851,0.228941261768341,1.0417897701263428,284.88238525390625,284.95001220703125,297.2396240234375,292.01904296875,297.21923828125,297.2132263183594,284.88153076171875,1.0,0.5579077005386353,0.2792607843875885,0.2792607843875885,1.0,1.0,-2.9811699390411377,0.5476784110069275,2.4334917068481445,-0.127015620470047,0.8984778523445129,0.8984778523445129,0.0,136.30789184570312,146.0,49135.19921875,0.0,2203.863037109375,1.0,280.0580139160156,283.279052734375,295.05584716796875,298.2452087402344,293.1499938964844,293.1499938964844,280.3500061035156,36052.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928521871566772,1.0,0.0,0.0,3.648437261581421,3.648461103439331,8.88192403181165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.408203125,0.0,1531.8262939453125,1895.4371337890625,0.0,3336.870361328125,0.904954433441162,1.0,0.0,3.0,1.0,0.0
12407940,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7902769446372986,0.2833257913589477,0.2570981383323669,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.6346470713615417,0.5494588017463684,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9140147566795348,0.4421927034854889,0.309894323348999,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8464779853820801,0.3513666689395904,0.3347019851207733,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7377976179122925,0.2291908413171768,1.0425516366958618,285.0675354003906,284.95001220703125,297.2234802246094,292.014892578125,297.21734619140625,297.2154235839844,285.0694885253906,1.0,0.5612797737121582,0.2808014154434204,0.2808014154434204,1.0,1.0,-2.9941518306732178,0.5552463531494141,2.438905477523804,-0.1224033534526825,0.9015148282051086,0.9015148282051086,0.0,139.03427124023438,134.0,48053.03515625,0.0,2240.6533203125,1.0,280.3420104980469,283.4837646484375,294.9898986816406,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843897581100464,1.0,0.0,0.0,3.65148401260376,3.651508092880249,8.89676471160783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.89453125,0.0,1534.026123046875,1895.4371337890625,0.0,3257.70458984375,0.9055524468421936,1.0,0.0,3.0,1.0,0.0
12408000,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7902769446372986,0.2833257913589477,0.2570981383323669,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9990000128746032,0.6346470713615417,0.5494588017463684,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9140147566795348,0.4421927034854889,0.309894323348999,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8464779853820801,0.3513666689395904,0.3347019851207733,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7377976179122925,0.2291908413171768,1.0425516366958618,285.0675354003906,284.95001220703125,297.2234802246094,292.014892578125,297.21734619140625,297.2154235839844,285.0694885253906,1.0,0.5612797737121582,0.2808014154434204,0.2808014154434204,1.0,1.0,-2.9941518306732178,0.5552463531494141,2.438905477523804,-0.1224033534526825,0.9015148282051086,0.9015148282051086,0.0,139.03427124023438,134.0,48053.03515625,0.0,2240.6533203125,1.0,280.3420104980469,283.4837646484375,294.9898986816406,298.0586242675781,293.1499938964844,293.1499938964844,280.04998779296875,35893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843897581100464,1.0,0.0,0.0,3.65148401260376,3.651508092880249,8.89676471160783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.89453125,0.0,1534.026123046875,1895.4371337890625,0.0,3257.70458984375,0.9055524468421936,1.0,0.0,3.0,1.0,0.0
12408060,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7928749322891235,0.2831230759620666,0.2571641802787781,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6323901414871216,0.5443692803382874,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9191025495529176,0.444198340177536,0.3115115761756897,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8494163155555725,0.3516804575920105,0.3352055549621582,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7400096654891968,0.2291300296783447,1.0428768396377563,284.8941345214844,284.95001220703125,297.2071838378906,292.0106201171875,297.2118835449219,297.21319580078125,284.8922424316406,1.0,0.5594483017921448,0.2822060286998749,0.2822060286998749,1.0,1.0,-2.9910833835601807,0.5582675933837891,2.432815790176392,-0.1183521300554275,0.8994055986404419,0.8994055986404419,0.0,137.44366455078125,122.0,49274.6953125,0.0,2227.05078125,1.0,280.0579833984375,283.286865234375,295.046875,298.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952339291572571,1.0,0.0,0.0,3.651329517364502,3.651353597640991,8.896012104742113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9619140625,0.0,1534.8643798828125,1895.4371337890625,0.0,3359.118408203125,0.9055818915367126,1.0,0.0,3.0,1.0,0.0
12408120,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7928749322891235,0.2831230759620666,0.2571641802787781,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.6323901414871216,0.5443692803382874,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9191025495529176,0.444198340177536,0.3115115761756897,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8494163155555725,0.3516804575920105,0.3352055549621582,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7400096654891968,0.2291300296783447,1.0428768396377563,284.8941345214844,284.95001220703125,297.2071838378906,292.0106201171875,297.2118835449219,297.21319580078125,284.8922424316406,1.0,0.5594483017921448,0.2822060286998749,0.2822060286998749,1.0,1.0,-2.9910833835601807,0.5582675933837891,2.432815790176392,-0.1183521300554275,0.8994055986404419,0.8994055986404419,0.0,137.44366455078125,122.0,49274.6953125,0.0,2227.05078125,1.0,280.0579833984375,283.286865234375,295.046875,298.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,36028.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952339291572571,1.0,0.0,0.0,3.651329517364502,3.651353597640991,8.896012104742113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9619140625,0.0,1534.8643798828125,1895.4371337890625,0.0,3359.118408203125,0.9055818915367126,1.0,0.0,3.0,1.0,0.0
12408180,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8000656962394714,0.2833891212940216,0.2569823861122131,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6329633593559265,0.5298591256141663,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9304734468460084,0.4467966258525848,0.3129512667655945,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8570718765258789,0.3523182570934295,0.3354171216487884,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7461261749267578,0.2292823493480682,1.0420119762420654,285.0495300292969,284.95001220703125,297.19073486328125,292.00616455078125,297.2098388671875,297.2153015136719,285.0499267578125,1.0,0.5541301369667053,0.2836106717586517,0.2836106717586517,1.0,1.0,-2.9743752479553223,0.5576910972595215,2.416684150695801,-0.115127757191658,0.9020169973373412,0.9020169973373412,0.0,132.62782287597656,125.0,47843.27734375,0.0,2173.18115234375,1.0,280.3420104980469,283.4694519042969,294.9753723144531,298.0404357910156,293.1499938964844,293.1499938964844,280.04998779296875,35899.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856493234634399,1.0,0.0,0.0,3.6543147563934326,3.654338598251343,8.910563451536291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.96337890625,0.0,1537.224365234375,1895.4371337890625,0.0,3269.497802734375,0.9061842560768129,1.0,0.0,3.0,1.0,0.0
12408240,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8000656962394714,0.2833891212940216,0.2569823861122131,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9990000128746032,0.6329633593559265,0.5298591256141663,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.9304734468460084,0.4467966258525848,0.3129512667655945,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8570718765258789,0.3523182570934295,0.3354171216487884,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.7461261749267578,0.2292823493480682,1.0420119762420654,285.0495300292969,284.95001220703125,297.19073486328125,292.00616455078125,297.2098388671875,297.2153015136719,285.0499267578125,1.0,0.5541301369667053,0.2836106717586517,0.2836106717586517,1.0,1.0,-2.9743752479553223,0.5576910972595215,2.416684150695801,-0.115127757191658,0.9020169973373412,0.9020169973373412,0.0,132.62782287597656,125.0,47843.27734375,0.0,2173.18115234375,1.0,280.3420104980469,283.4694519042969,294.9753723144531,298.0404357910156,293.1499938964844,293.1499938964844,280.04998779296875,35899.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856493234634399,1.0,0.0,0.0,3.6543147563934326,3.654338598251343,8.910563451536291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.96337890625,0.0,1537.224365234375,1895.4371337890625,0.0,3269.497802734375,0.9061842560768129,1.0,0.0,3.0,1.0,0.0
12408300,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8030593395233154,0.2834156155586242,0.2571127116680145,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6340276598930359,0.5243803858757019,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9352896213531494,0.4479524791240692,0.3138617277145386,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8602674603462219,0.3525711894035339,0.3357308506965637,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7486952543258667,0.2293652892112732,1.0424453020095823,284.9157409667969,284.95001220703125,297.18243408203125,292.0038757324219,297.2080383300781,297.2154541015625,284.9071655273437,1.0,0.5527464747428894,0.2843129932880401,0.2843129932880401,1.0,1.0,-2.9699254035949707,0.5584296584129333,2.4114956855773926,-0.1135613247752189,0.9005141258239746,0.9005141258239746,0.0,130.90237426757812,125.0,48855.98828125,0.0,2156.690673828125,1.0,280.0987548828125,283.3118896484375,295.0321350097656,298.242431640625,293.1499938964844,293.1499938964844,280.04998779296875,35977.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915306329727173,1.0,0.0,0.0,3.654853582382202,3.6548776626586914,8.913191891224415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.638671875,0.0,1538.4058837890625,1895.4371337890625,0.0,3324.51904296875,0.906304121017456,1.0,0.0,3.0,1.0,0.0
12408360,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8042982816696167,0.2830915749073028,0.2569123208522796,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9990000128746032,0.6346755623817444,0.5216164588928223,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9378977417945862,0.4487173855304718,0.3144692182540893,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8617956042289734,0.3525143265724182,0.3357613682746887,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7498883605003357,0.2292465567588806,1.0421292781829834,284.8616027832031,284.95001220703125,297.174072265625,292.00152587890625,297.2034912109375,297.2120361328125,284.85986328125,1.0,0.5518313646316528,0.2851554155349731,0.2851554155349731,1.0,1.0,-2.966747760772705,0.5598509311676025,2.4068968296051025,-0.1114520356059074,0.8993406295776367,0.8993406295776367,0.0,130.0052490234375,128.0,48932.4296875,0.0,2146.62744140625,1.0,280.05743408203125,283.26220703125,295.0293273925781,298.2130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36061.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894594669342041,1.0,0.0,0.0,3.6529300212860094,3.6529541015625,8.903812727112381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.64892578125,0.0,1536.8909912109375,1895.4371337890625,0.0,3353.148681640625,0.9059607982635498,1.0,0.0,3.0,1.0,0.0
12408420,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8056944608688354,0.2833622694015503,0.256834328174591,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6366346478462219,0.5188193321228027,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9415991306304932,0.4513756334781647,0.3160180747509002,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8635786771774292,0.3531215190887451,0.3360510766506195,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7512106895446777,0.2294886261224746,1.0422496795654297,285.02984619140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2020568847656,297.215087890625,285.0311889648437,1.0,0.5512810349464417,0.2868402600288391,0.2868402600288391,1.0,1.0,-2.9656364917755127,0.5641340017318726,2.4015026092529297,-0.1070437952876091,0.9017558097839355,0.9017558097839355,0.0,129.17860412597656,131.0,47633.29296875,0.0,2140.500732421875,1.0,280.3420104980469,283.45428466796875,294.9613342285156,298.0082702636719,293.1499938964844,293.1499938964844,280.04998779296875,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839755058288574,1.0,0.0,0.0,3.6547110080718994,3.6547350883483887,8.912496696211747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.5615234375,0.0,1537.88818359375,1895.4371337890625,0.0,3253.824951171875,0.9062955975532532,1.0,0.0,3.0,1.0,0.0
12408480,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8056944608688354,0.2833622694015503,0.256834328174591,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6366346478462219,0.5188193321228027,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9415991306304932,0.4513756334781647,0.3160180747509002,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8635786771774292,0.3531215190887451,0.3360510766506195,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7512106895446777,0.2294886261224746,1.0422496795654297,285.02984619140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2020568847656,297.215087890625,285.0311889648437,1.0,0.5512810349464417,0.2868402600288391,0.2868402600288391,1.0,1.0,-2.9656364917755127,0.5641340017318726,2.4015026092529297,-0.1070437952876091,0.9017558097839355,0.9017558097839355,0.0,129.17860412597656,131.0,47633.29296875,0.0,2140.500732421875,1.0,280.3420104980469,283.45428466796875,294.9613342285156,298.0082702636719,293.1499938964844,293.1499938964844,280.04998779296875,35929.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839755058288574,1.0,0.0,0.0,3.6547110080718994,3.6547350883483887,8.912496696211747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.5615234375,0.0,1537.88818359375,1895.4371337890625,0.0,3253.824951171875,0.9062955975532532,1.0,0.0,3.0,1.0,0.0
