time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408540,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8054840564727783,0.2831099033355713,0.2568914592266083,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6374280452728271,0.519331693649292,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.943125307559967,0.4534091055393219,0.3176818192005157,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8636771440505981,0.3533316254615783,0.336498498916626,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7511677145957947,0.2294976115226745,1.0430933237075806,284.857421875,284.95001220703125,297.1401062011719,291.9916381835937,297.1964111328125,297.2128601074219,284.85614013671875,1.0,0.5520890951156616,0.2885250747203827,0.2885250747203827,1.0,1.0,-2.9698727130889893,0.5698481202125549,2.400024652481079,-0.1022802740335464,0.8991315364837646,0.8991315364837646,0.0,129.48590087890625,134.0,48868.7734375,0.0,2149.3583984375,1.0,280.0579833984375,283.25830078125,295.02099609375,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,36076.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933661580085754,1.0,0.0,0.0,3.6527256965637207,3.65274977684021,8.90281683041394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.54150390625,0.0,1536.7734375,1895.4371337890625,0.0,3341.673095703125,0.905927300453186,1.0,0.0,3.0,1.0,0.0
12408600,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8054840564727783,0.2831099033355713,0.2568914592266083,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9990000128746032,0.6374280452728271,0.519331693649292,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.943125307559967,0.4534091055393219,0.3176818192005157,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8636771440505981,0.3533316254615783,0.336498498916626,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7511677145957947,0.2294976115226745,1.0430933237075806,284.857421875,284.95001220703125,297.1401062011719,291.9916381835937,297.1964111328125,297.2128601074219,284.85614013671875,1.0,0.5520890951156616,0.2885250747203827,0.2885250747203827,1.0,1.0,-2.9698727130889893,0.5698481202125549,2.400024652481079,-0.1022802740335464,0.8991315364837646,0.8991315364837646,0.0,129.48590087890625,134.0,48868.7734375,0.0,2149.3583984375,1.0,280.0579833984375,283.25830078125,295.02099609375,298.1965026855469,293.1499938964844,293.1499938964844,280.3500061035156,36076.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933661580085754,1.0,0.0,0.0,3.6527256965637207,3.65274977684021,8.90281683041394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.54150390625,0.0,1536.7734375,1895.4371337890625,0.0,3341.673095703125,0.905927300453186,1.0,0.0,3.0,1.0,0.0
12408660,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8038856387138367,0.2834320962429046,0.2569224238395691,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6378611922264099,0.5224200487136841,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9428920745849608,0.456189900636673,0.3193625211715698,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8623061776161194,0.3539723455905914,0.3368811309337616,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7498618960380554,0.2297568321228027,1.0436198711395264,285.03533935546875,284.95001220703125,297.1227111816406,291.986328125,297.1947631835937,297.2157592773437,285.0370483398437,1.0,0.5537394285202026,0.2900026142597198,0.2900026142597198,1.0,1.0,-2.976728677749634,0.575741171836853,2.400987386703491,-0.0979937985539436,0.9016863703727722,0.9016863703727722,0.0,130.60977172851562,137.0,47688.52734375,0.0,2166.949462890625,1.0,280.342041015625,283.45770263671875,294.95526123046875,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836773037910461,1.0,0.0,0.0,3.654401302337648,3.654425382614136,8.910985798138427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.63671875,0.0,1537.5560302734375,1895.4371337890625,0.0,3251.0322265625,0.9062293767929076,1.0,0.0,3.0,1.0,0.0
12408720,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8038856387138367,0.2834320962429046,0.2569224238395691,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.6378611922264099,0.5224200487136841,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9428920745849608,0.456189900636673,0.3193625211715698,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8623061776161194,0.3539723455905914,0.3368811309337616,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7498618960380554,0.2297568321228027,1.0436198711395264,285.03533935546875,284.95001220703125,297.1227111816406,291.986328125,297.1947631835937,297.2157592773437,285.0370483398437,1.0,0.5537394285202026,0.2900026142597198,0.2900026142597198,1.0,1.0,-2.976728677749634,0.575741171836853,2.400987386703491,-0.0979937985539436,0.9016863703727722,0.9016863703727722,0.0,130.60977172851562,137.0,47688.52734375,0.0,2166.949462890625,1.0,280.342041015625,283.45770263671875,294.95526123046875,298.0029602050781,293.1499938964844,293.1499938964844,280.04998779296875,35931.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836773037910461,1.0,0.0,0.0,3.654401302337648,3.654425382614136,8.910985798138427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.63671875,0.0,1537.5560302734375,1895.4371337890625,0.0,3251.0322265625,0.9062293767929076,1.0,0.0,3.0,1.0,0.0
12408780,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8016107678413391,0.283220112323761,0.2570606768131256,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6370100975036621,0.5270453095436096,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9417160749435424,0.4583237171173095,0.3211332857608795,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8602411150932312,0.3542162477970123,0.3374056816101074,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7480039000511169,0.2297714203596115,1.0447115898132324,284.87060546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1883850097656,297.2127685546875,284.8695983886719,1.0,0.5560861229896545,0.2914801239967346,0.2914801239967346,1.0,1.0,-2.986528158187866,0.5824296474456787,2.4040985107421875,-0.0934610068798065,0.899291455745697,0.899291455745697,0.0,132.29237365722656,140.0,49019.74609375,0.0,2192.6142578125,1.0,280.0579833984375,283.267822265625,295.0146179199219,298.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939952254295349,1.0,0.0,0.0,3.65276312828064,3.65278697013855,8.902998160920106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.73291015625,0.0,1536.7384033203125,1895.4371337890625,0.0,3347.550048828125,0.90593022108078,1.0,0.0,3.0,1.0,0.0
12408840,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8016107678413391,0.283220112323761,0.2570606768131256,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.6370100975036621,0.5270453095436096,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9417160749435424,0.4583237171173095,0.3211332857608795,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8602411150932312,0.3542162477970123,0.3374056816101074,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7480039000511169,0.2297714203596115,1.0447115898132324,284.87060546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1883850097656,297.2127685546875,284.8695983886719,1.0,0.5560861229896545,0.2914801239967346,0.2914801239967346,1.0,1.0,-2.986528158187866,0.5824296474456787,2.4040985107421875,-0.0934610068798065,0.899291455745697,0.899291455745697,0.0,132.29237365722656,140.0,49019.74609375,0.0,2192.6142578125,1.0,280.0579833984375,283.267822265625,295.0146179199219,298.1976928710937,293.1499938964844,293.1499938964844,280.3500061035156,36065.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939952254295349,1.0,0.0,0.0,3.65276312828064,3.65278697013855,8.902998160920106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.73291015625,0.0,1536.7384033203125,1895.4371337890625,0.0,3347.550048828125,0.90593022108078,1.0,0.0,3.0,1.0,0.0
12408900,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7997579574584961,0.283217579126358,0.2569254636764526,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9990000128746032,0.6363034844398499,0.530336320400238,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9402775168418884,0.4595501720905304,0.3218460381031036,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8585363626480103,0.3543948531150818,0.3374717533588409,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7464948892593384,0.2297924607992172,1.0445772409439087,285.00018310546875,284.95001220703125,297.0960693359375,291.97784423828125,297.18585205078125,297.2120666503906,285.0085754394531,1.0,0.5573762655258179,0.2922188639640808,0.2922188639640808,1.0,1.0,-2.99109411239624,0.5856959819793701,2.40539813041687,-0.0912320390343666,0.9008554220199584,0.9008554220199584,0.0,133.40087890625,140.0,47976.0703125,0.0,2206.2822265625,1.0,280.3011779785156,283.4222717285156,294.9511108398437,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,35992.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881970047950745,1.0,0.0,0.0,3.65273642539978,3.6527605056762695,8.902869126359292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.3369140625,0.0,1536.162109375,1895.4371337890625,0.0,3293.34228515625,0.9059289693832396,1.0,0.0,3.0,1.0,0.0
12408960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7986301779747009,0.2835685014724731,0.2571472525596618,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.6358945965766907,0.5329826474189758,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9396634101867676,0.4611969888210296,0.3229001462459564,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8574482798576355,0.3548852801322937,0.3378470242023468,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.7455008029937744,0.2300271242856979,1.045382380485535,285.05377197265625,284.95001220703125,297.0870361328125,291.9748840332031,297.1864013671875,297.21539306640625,285.0555725097656,1.0,0.5588052868843079,0.2928614020347595,0.2928614020347595,1.0,1.0,-2.997224807739258,0.5891461968421936,2.408078670501709,-0.0891796350479126,0.902124047279358,0.902124047279358,0.0,134.39231872558594,143.0,47898.140625,0.0,2222.160400390625,1.0,280.34259033203125,283.4713439941406,294.9471740722656,298.00689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35911.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850616812705994,1.0,0.0,0.0,3.65514063835144,3.655164480209351,8.914591376196768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.2412109375,0.0,1538.2325439453125,1895.4371337890625,0.0,3263.99609375,0.9063820242881776,1.0,0.0,3.0,1.0,0.0
12409020,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7954685091972351,0.2833734154701233,0.2573264241218567,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6336358785629272,0.5395549535751343,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937299907207489,0.4634058177471161,0.3247455656528473,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8544946908950806,0.35515096783638,0.3384183645248413,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7428850531578064,0.2300271242856979,1.0465387105941772,284.8917541503906,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.21307373046875,284.890869140625,1.0,0.5618863701820374,0.2941464483737945,0.2941464483737945,1.0,1.0,-3.009639024734497,0.5960721373558044,2.413566827774048,-0.0849669650197029,0.9000281095504761,0.9000281095504761,0.0,136.7687225341797,146.0,49279.96875,0.0,2256.38330078125,1.0,280.0579833984375,283.28326416015625,295.0052185058594,298.20379638671875,293.1499938964844,293.1499938964844,279.75,36039.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959270715713501,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.06982421875,0.0,1538.4326171875,1895.4371337890625,0.0,3365.590087890625,0.90629243850708,1.0,0.0,3.0,1.0,0.0
12409080,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7954685091972351,0.2833734154701233,0.2573264241218567,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6336358785629272,0.5395549535751343,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.937299907207489,0.4634058177471161,0.3247455656528473,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8544946908950806,0.35515096783638,0.3384183645248413,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7428850531578064,0.2300271242856979,1.0465387105941772,284.8917541503906,284.95001220703125,297.0686950683594,291.9686889648437,297.180419921875,297.21307373046875,284.890869140625,1.0,0.5618863701820374,0.2941464483737945,0.2941464483737945,1.0,1.0,-3.009639024734497,0.5960721373558044,2.413566827774048,-0.0849669650197029,0.9000281095504761,0.9000281095504761,0.0,136.7687225341797,146.0,49279.96875,0.0,2256.38330078125,1.0,280.0579833984375,283.28326416015625,295.0052185058594,298.20379638671875,293.1499938964844,293.1499938964844,279.75,36039.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959270715713501,1.0,0.0,0.0,3.6544599533081055,3.6544840335845934,8.911272288969485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.06982421875,0.0,1538.4326171875,1895.4371337890625,0.0,3365.590087890625,0.90629243850708,1.0,0.0,3.0,1.0,0.0
12409140,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.790027916431427,0.2822619974613189,0.2565970420837402,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.9990000128746032,0.6291095614433289,0.5488919019699097,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.932240068912506,0.4645775556564331,0.3257774412631988,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8495252132415771,0.3545372784137726,0.3381251990795135,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.7385014295578003,0.2293387502431869,1.0446761846542358,284.7113952636719,284.95001220703125,297.04998779296875,291.9621887207031,297.1683654785156,297.2030029296875,284.71044921875,1.0,0.5649134516716003,0.295431524515152,0.295431524515152,1.0,1.0,-3.018638610839844,0.6020933389663696,2.416545391082764,-0.0808862149715423,0.8953428268432617,0.8953428268432617,0.0,139.84532165527344,134.0,50630.8671875,0.0,2288.319580078125,1.0,279.7584228515625,283.07989501953125,295.0087585449219,298.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36249.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081355333328248,1.0,0.0,0.0,3.645843029022217,3.645867109298706,8.869297403180099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.123046875,0.0,1530.4117431640625,1895.4371337890625,0.0,3479.292236328125,0.904504120349884,1.0,0.0,3.0,1.0,0.0
12409200,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.790027916431427,0.2822619974613189,0.2565970420837402,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.9990000128746032,0.6291095614433289,0.5488919019699097,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.932240068912506,0.4645775556564331,0.3257774412631988,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.8495252132415771,0.3545372784137726,0.3381251990795135,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.7385014295578003,0.2293387502431869,1.0446761846542358,284.7113952636719,284.95001220703125,297.04998779296875,291.9621887207031,297.1683654785156,297.2030029296875,284.71044921875,1.0,0.5649134516716003,0.295431524515152,0.295431524515152,1.0,1.0,-3.018638610839844,0.6020933389663696,2.416545391082764,-0.0808862149715423,0.8953428268432617,0.8953428268432617,0.0,139.84532165527344,134.0,50630.8671875,0.0,2288.319580078125,1.0,279.7584228515625,283.07989501953125,295.0087585449219,298.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36249.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081355333328248,1.0,0.0,0.0,3.645843029022217,3.645867109298706,8.869297403180099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.123046875,0.0,1530.4117431640625,1895.4371337890625,0.0,3479.292236328125,0.904504120349884,1.0,0.0,3.0,1.0,0.0
12409260,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.791580855846405,0.2821178734302521,0.2560779452323913,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.625979483127594,0.5446556806564331,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9364843368530272,0.4669691026210785,0.3270761370658874,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.851456880569458,0.3546586036682129,0.3378869891166687,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7397337555885315,0.2290378510951995,1.0421788692474363,284.8807983398437,284.95001220703125,297.028076171875,291.9543762207031,297.16168212890625,297.20068359375,284.8816833496094,1.0,0.562578558921814,0.2966105043888092,0.2966105043888092,1.0,1.0,-3.011216163635254,0.6033322811126709,2.407883882522583,-0.0777098536491394,0.8958092927932739,0.8958092927932739,0.0,138.3285675048828,122.0,49254.96875,0.0,2267.151611328125,1.0,280.0419616699219,283.27349853515625,294.9250183105469,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36132.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985086679458618,1.0,0.0,0.0,3.640143871307373,3.6401679515838623,8.841590783958964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.20166015625,0.0,1523.218505859375,1895.4371337890625,0.0,3389.6787109375,0.9031760096549988,1.0,0.0,3.0,1.0,0.0
12409320,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.791580855846405,0.2821178734302521,0.2560779452323913,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.625979483127594,0.5446556806564331,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9364843368530272,0.4669691026210785,0.3270761370658874,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.851456880569458,0.3546586036682129,0.3378869891166687,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7397337555885315,0.2290378510951995,1.0421788692474363,284.8807983398437,284.95001220703125,297.028076171875,291.9543762207031,297.16168212890625,297.20068359375,284.8816833496094,1.0,0.562578558921814,0.2966105043888092,0.2966105043888092,1.0,1.0,-3.011216163635254,0.6033322811126709,2.407883882522583,-0.0777098536491394,0.8958092927932739,0.8958092927932739,0.0,138.3285675048828,122.0,49254.96875,0.0,2267.151611328125,1.0,280.0419616699219,283.27349853515625,294.9250183105469,298.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36132.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985086679458618,1.0,0.0,0.0,3.640143871307373,3.6401679515838623,8.841590783958964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.20166015625,0.0,1523.218505859375,1895.4371337890625,0.0,3389.6787109375,0.9031760096549988,1.0,0.0,3.0,1.0,0.0
12409380,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8005074262619019,0.2829964756965637,0.2565042376518249,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.627099871635437,0.5280224680900574,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9499213695526124,0.4705471992492676,0.3292588889598846,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8606742024421692,0.3557663559913635,0.3385476171970367,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7470933794975281,0.2295263856649398,1.0426485538482666,285.05694580078125,284.95001220703125,297.0003662109375,291.9443359375,297.1644287109375,297.2122497558594,285.0575561523437,1.0,0.557111918926239,0.2977895140647888,0.2977895140647888,1.0,1.0,-2.995723009109497,0.6023325324058533,2.393390655517578,-0.0751355960965156,0.898716926574707,0.898716926574707,0.0,132.95509338378906,125.0,47777.3359375,0.0,2212.04736328125,1.0,280.34149169921875,283.4749450683594,294.8980407714844,297.9457702636719,293.1499938964844,293.1499938964844,280.6499938964844,35938.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862850069999695,1.0,0.0,0.0,3.64185094833374,3.6418747901916495,8.849884807204944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.568359375,0.0,1523.6610107421875,1895.4371337890625,0.0,3275.448486328125,0.903428316116333,1.0,0.0,3.0,1.0,0.0
12409440,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8005074262619019,0.2829964756965637,0.2565042376518249,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9990000128746032,0.627099871635437,0.5280224680900574,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.9499213695526124,0.4705471992492676,0.3292588889598846,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8606742024421692,0.3557663559913635,0.3385476171970367,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7470933794975281,0.2295263856649398,1.0426485538482666,285.05694580078125,284.95001220703125,297.0003662109375,291.9443359375,297.1644287109375,297.2122497558594,285.0575561523437,1.0,0.557111918926239,0.2977895140647888,0.2977895140647888,1.0,1.0,-2.995723009109497,0.6023325324058533,2.393390655517578,-0.0751355960965156,0.898716926574707,0.898716926574707,0.0,132.95509338378906,125.0,47777.3359375,0.0,2212.04736328125,1.0,280.34149169921875,283.4749450683594,294.8980407714844,297.9457702636719,293.1499938964844,293.1499938964844,280.6499938964844,35938.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862850069999695,1.0,0.0,0.0,3.64185094833374,3.6418747901916495,8.849884807204944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.568359375,0.0,1523.6610107421875,1895.4371337890625,0.0,3275.448486328125,0.903428316116333,1.0,0.0,3.0,1.0,0.0
12409500,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.8043578267097473,0.2836410403251648,0.2569281160831451,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9990000128746032,0.6289482116699219,0.5215356945991516,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.9555343389511108,0.4725619852542877,0.3305251896381378,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8646838665008545,0.3565367758274078,0.3391135931015014,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.186767578125,0.7503620386123657,0.2300008833408355,1.044023513793945,285.1907043457031,284.95001220703125,296.98443603515625,291.93853759765625,297.1665344238281,297.2196044921875,285.1987609863281,1.0,0.5557318329811096,0.2983790040016174,0.2983790040016174,1.0,1.0,-2.9922738075256348,0.6030182838439941,2.3892555236816406,-0.0738520547747612,0.9016065001487732,0.9016065001487732,0.0,130.9910430908203,125.0,46592.53125,0.0,2195.940673828125,1.0,280.5983581542969,283.6349792480469,294.8689880371094,297.7928161621094,293.1499938964844,293.1499938964844,280.6499938964844,35815.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781556487083435,1.0,0.0,0.0,3.6455929279327393,3.645617008209229,8.868080954016477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.6845703125,0.0,1526.8941650390625,1895.4371337890625,0.0,3199.293701171875,0.9042171239852904,1.0,0.0,3.0,1.0,0.0
12409560,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8076682090759277,0.2844216823577881,0.2575490474700928,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9990000128746032,0.6312068700790405,0.5165130496025085,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.960289478302002,0.4747365117073059,0.3319709599018097,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8681343197822571,0.3574488162994385,0.3398808240890503,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.753233015537262,0.2306210696697235,1.0463087558746338,285.2375183105469,284.95001220703125,296.9672241210937,291.9322509765625,297.1683349609375,297.2269897460937,285.2386169433594,1.0,0.5549740195274353,0.299118310213089,0.299118310213089,1.0,1.0,-2.992384195327759,0.6050678491592407,2.387316465377808,-0.0718673393130302,0.9040347933769226,0.9040347933769226,0.0,129.59957885742188,143.0,46432.28125,0.0,2189.0234375,1.0,280.64208984375,283.6785583496094,294.8860168457031,297.8446350097656,293.1499938964844,293.1499938964844,280.3500061035156,35711.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744896054267883,1.0,0.0,0.0,3.651900768280029,3.651924848556519,8.898795726963726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.74169921875,0.0,1533.1278076171875,1895.4371337890625,0.0,3164.920166015625,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12409620,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8038957715034485,0.2847270667552948,0.2582924664020538,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.6331053376197815,0.5251865386962891,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.957100749015808,0.4776168465614319,0.3343701958656311,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8643279671669006,0.3582535088062286,0.3410647809505462,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7501856684684753,0.2312437146902084,1.0505614280700684,285.0723876953125,284.95001220703125,296.9289855957031,291.918212890625,297.1621398925781,297.2302551269531,285.0719299316406,1.0,0.5602274537086487,0.3005969524383545,0.3005969524383545,1.0,1.0,-3.0130960941314697,0.6149251461029053,2.3981709480285645,-0.0668935626745224,0.9043034315109252,0.9043034315109252,0.0,132.81695556640625,161.0,47882.6875,0.0,2242.150634765625,1.0,280.3577575683594,283.4867553710937,294.9573059082031,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35808.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863120079040527,1.0,0.0,0.0,3.659729242324829,3.6597533226013184,8.936988251662115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.763671875,0.0,1542.5836181640625,1895.4371337890625,0.0,3275.701416015625,0.9073153138160706,1.0,0.0,3.0,1.0,0.0
12409680,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8038957715034485,0.2847270667552948,0.2582924664020538,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9990000128746032,0.6331053376197815,0.5251865386962891,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.957100749015808,0.4776168465614319,0.3343701958656311,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8643279671669006,0.3582535088062286,0.3410647809505462,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.7501856684684753,0.2312437146902084,1.0505614280700684,285.0723876953125,284.95001220703125,296.9289855957031,291.918212890625,297.1621398925781,297.2302551269531,285.0719299316406,1.0,0.5602274537086487,0.3005969524383545,0.3005969524383545,1.0,1.0,-3.0130960941314697,0.6149251461029053,2.3981709480285645,-0.0668935626745224,0.9043034315109252,0.9043034315109252,0.0,132.81695556640625,161.0,47882.6875,0.0,2242.150634765625,1.0,280.3577575683594,283.4867553710937,294.9573059082031,298.0648803710937,293.1499938964844,293.1499938964844,280.04998779296875,35808.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863120079040527,1.0,0.0,0.0,3.659729242324829,3.6597533226013184,8.936988251662115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.763671875,0.0,1542.5836181640625,1895.4371337890625,0.0,3275.701416015625,0.9073153138160706,1.0,0.0,3.0,1.0,0.0
12409740,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7908496260643005,0.28389772772789,0.258012056350708,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6292983889579773,0.5502490401268005,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9423945546150208,0.47931569814682,0.3359072506427765,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8514179587364197,0.3579936623573303,0.3413087129592895,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7394929528236389,0.2310233265161514,1.0517826080322266,284.9078369140625,284.95001220703125,296.88604736328125,291.90234375,297.1455078125,297.2213439941406,284.907958984375,1.0,0.56999272108078,0.30207559466362,0.30207559466362,1.0,1.0,-3.0464863777160645,0.6283643245697021,2.4181220531463623,-0.0609490200877189,0.902329921722412,0.902329921722412,0.0,141.34681701660156,164.0,49540.84375,0.0,2346.584716796875,1.0,280.0581359863281,283.2934875488281,294.9588317871094,298.18243408203125,293.1499938964844,293.1499938964844,279.75,35978.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005985856056213,1.0,0.0,0.0,3.661054372787476,3.661078453063965,8.943461011767795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.05322265625,0.0,1545.3387451171875,1895.4371337890625,0.0,3409.16357421875,0.9077237248420716,1.0,0.0,3.0,1.0,0.0
12409800,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7908496260643005,0.28389772772789,0.258012056350708,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6292983889579773,0.5502490401268005,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9423945546150208,0.47931569814682,0.3359072506427765,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8514179587364197,0.3579936623573303,0.3413087129592895,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7394929528236389,0.2310233265161514,1.0517826080322266,284.9078369140625,284.95001220703125,296.88604736328125,291.90234375,297.1455078125,297.2213439941406,284.907958984375,1.0,0.56999272108078,0.30207559466362,0.30207559466362,1.0,1.0,-3.0464863777160645,0.6283643245697021,2.4181220531463623,-0.0609490200877189,0.902329921722412,0.902329921722412,0.0,141.34681701660156,164.0,49540.84375,0.0,2346.584716796875,1.0,280.0581359863281,283.2934875488281,294.9588317871094,298.18243408203125,293.1499938964844,293.1499938964844,279.75,35978.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005985856056213,1.0,0.0,0.0,3.661054372787476,3.661078453063965,8.943461011767795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.05322265625,0.0,1545.3387451171875,1895.4371337890625,0.0,3409.16357421875,0.9077237248420716,1.0,0.0,3.0,1.0,0.0
12409860,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.747314453125,0.7811908721923828,0.2827883660793304,0.2573385238647461,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.9990000128746032,0.6224623322486877,0.568867564201355,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9313794374465942,0.4802695512771606,0.3368322849273681,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8421604633331299,0.3572867512702942,0.3409958481788635,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7316027879714966,0.2303109169006347,1.0503333806991575,284.7467041015625,284.95001220703125,296.8468017578125,291.8877868652344,297.1271667480469,297.2091064453125,284.7449951171875,1.0,0.576208770275116,0.3028119206428528,0.3028119206428528,1.0,1.0,-3.067071914672852,0.6362345814704895,2.430837392807007,-0.0573723018169403,0.898679256439209,0.898679256439209,0.0,147.75823974609375,164.0,51017.16796875,0.0,2418.054443359375,1.0,279.76513671875,283.1045837402344,294.9520874023437,298.2864990234375,293.1499938964844,293.1499938964844,279.75,36164.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130103588104248,1.0,0.0,0.0,3.656220197677612,3.6562442779541016,8.91985848738841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.73876953125,0.0,1541.3336181640625,1895.4371337890625,0.0,3524.51953125,0.9067591428756714,1.0,0.0,3.0,1.0,0.0
12409920,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.7794523239135742,0.282567024230957,0.2571627497673034,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9990000128746032,0.620959997177124,0.5722060799598694,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.929412603378296,0.4804555773735046,0.3369742035865783,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8405166268348694,0.3571321666240692,0.3408820331096649,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.7301637530326843,0.230135440826416,1.0497677326202393,284.7416687011719,284.95001220703125,296.8387451171875,291.8847961425781,297.1228942871094,297.2059326171875,284.7409973144531,1.0,0.5772810578346252,0.302956610918045,0.302956610918045,1.0,1.0,-3.0702290534973145,0.637526273727417,2.432702779769897,-0.0567566305398941,0.8981600403785706,0.8981600403785706,0.0,148.90533447265625,167.0,51057.97265625,0.0,2429.95361328125,1.0,279.7584533691406,283.0994873046875,294.9390563964844,298.26495361328125,293.1499938964844,293.1499938964844,280.04998779296875,36185.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139339923858644,1.0,0.0,0.0,3.654784202575684,3.654808282852173,8.912853104448004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.57470703125,0.0,1539.8876953125,1895.4371337890625,0.0,3533.075927734375,0.9064589738845824,1.0,0.0,3.0,1.0,0.0
12409980,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7696068286895752,0.2823372781276703,0.2568468749523163,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9956954717636108,0.613308310508728,0.5828134417533875,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9180750846862792,0.4829795658588409,0.3385725915431976,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8309805393218994,0.357151448726654,0.3408329486846924,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7215721011161804,0.2296109050512313,1.0478007793426514,284.9249572753906,284.95001220703125,296.7874755859375,291.8656311035156,297.1070251464844,297.2002258300781,284.9259338378906,1.0,0.5827611684799194,0.3038376271724701,0.3038376271724701,1.0,1.0,-3.0815236568450928,0.6431730389595032,2.4383506774902344,-0.0531970746815204,0.8993070125579834,0.8993070125579834,0.0,155.98251342773438,170.0,49849.640625,0.0,2488.804931640625,1.0,280.04205322265625,283.3023376464844,294.8431396484375,298.0318298339844,293.1499938964844,293.1499938964844,280.3500061035156,36062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056056141853333,1.0,0.0,0.0,3.651611804962158,3.651635646820069,8.897387147044356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0791015625,0.0,1535.4306640625,1895.4371337890625,0.0,3455.7783203125,0.9056930541992188,1.0,0.0,3.0,1.0,0.0
12410040,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7696068286895752,0.2823372781276703,0.2568468749523163,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9956954717636108,0.613308310508728,0.5828134417533875,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9180750846862792,0.4829795658588409,0.3385725915431976,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8309805393218994,0.357151448726654,0.3408329486846924,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7215721011161804,0.2296109050512313,1.0478007793426514,284.9249572753906,284.95001220703125,296.7874755859375,291.8656311035156,297.1070251464844,297.2002258300781,284.9259338378906,1.0,0.5827611684799194,0.3038376271724701,0.3038376271724701,1.0,1.0,-3.0815236568450928,0.6431730389595032,2.4383506774902344,-0.0531970746815204,0.8993070125579834,0.8993070125579834,0.0,155.98251342773438,170.0,49849.640625,0.0,2488.804931640625,1.0,280.04205322265625,283.3023376464844,294.8431396484375,298.0318298339844,293.1499938964844,293.1499938964844,280.3500061035156,36062.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056056141853333,1.0,0.0,0.0,3.651611804962158,3.651635646820069,8.897387147044356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.0791015625,0.0,1535.4306640625,1895.4371337890625,0.0,3455.7783203125,0.9056930541992188,1.0,0.0,3.0,1.0,0.0
12410100,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7652556896209717,0.2826184034347534,0.2570993900299072,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9900035262107848,0.6111319065093994,0.5802761912345886,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9130346775054932,0.484712153673172,0.339755654335022,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8266493082046509,0.357552707195282,0.3412131667137146,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7175258994102478,0.2296111583709716,1.0479798316955566,285.0621337890625,284.95001220703125,296.7604675292969,291.8554992675781,297.10260009765625,297.2023620605469,285.0699157714844,1.0,0.5847315788269043,0.3042781352996826,0.3042781352996826,1.0,1.0,-3.08146595954895,0.6444132328033447,2.437052726745605,-0.0520166307687759,0.901377499103546,0.901377499103546,0.0,159.41554260253906,170.0,48665.6640625,0.0,2506.2548828125,1.0,280.298583984375,283.4648132324219,294.7987976074219,297.857421875,293.1499938964844,293.1499938964844,280.3500061035156,35955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981431722640991,1.0,0.0,0.0,3.6526477336883545,3.652671813964844,8.902435979507572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.35546875,0.0,1535.7816162109375,1895.4371337890625,0.0,3386.27001953125,0.9058883786201476,1.0,0.0,3.0,1.0,0.0
12410160,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.762533962726593,0.2831157445907593,0.2575757503509521,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9859363436698914,0.6098750829696655,0.5788324475288391,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9101359844207764,0.4866697192192077,0.3411414921283722,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8238765597343445,0.3581688702106476,0.3418200016021728,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7148295044898987,0.2298066765069961,1.048971176147461,285.11090087890625,284.95001220703125,296.73260498046875,291.84503173828125,297.1000061035156,297.2071838378906,285.1121826171875,1.0,0.586537778377533,0.3047329187393188,0.3047329187393188,1.0,1.0,-3.083885431289673,0.6463857293128967,2.437499761581421,-0.0506009645760059,0.9029793739318848,0.9029793739318848,0.0,162.0000457763672,173.0,48515.046875,0.0,2524.44921875,1.0,280.3421936035156,283.5110168457031,294.8052673339844,297.8960266113281,293.1499938964844,293.1499938964844,280.04998779296875,35863.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947799205780029,1.0,0.0,0.0,3.656031370162964,3.656055450439453,8.918937055568676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.67919921875,0.0,1538.8680419921875,1895.4371337890625,0.0,3354.878662109375,0.906550407409668,1.0,0.0,3.0,1.0,0.0
12410220,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7571578621864319,0.2829453647136688,0.2579616904258728,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9780875444412231,0.6066736578941345,0.5762811303138733,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9046708345413208,0.4891229271888733,0.3433167338371277,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8185458779335022,0.3584563434123993,0.3425939381122589,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7096034288406372,0.2296766489744186,1.0501610040664673,284.936767578125,284.95001220703125,296.6744689941406,291.8230895996094,297.0859375,297.2059936523437,284.9351501464844,1.0,0.5895841121673584,0.3056424856185913,0.3056424856185913,1.0,1.0,-3.086268663406372,0.6496391296386719,2.4366295337677,-0.0476623922586441,0.9014102816581726,0.9014102816581726,0.0,166.82264709472656,176.0,49771.44140625,0.0,2554.365234375,1.0,280.0579528808594,283.31365966796875,294.859619140625,298.0919189453125,293.1499938964844,293.1499938964844,279.75,35984.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059746861457824,1.0,0.0,0.0,3.6574337482452393,3.657457828521729,8.925781571633706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.02783203125,0.0,1541.339599609375,1895.4371337890625,0.0,3459.210205078125,0.9069193005561828,1.0,0.0,3.0,1.0,0.0
12410280,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7571578621864319,0.2829453647136688,0.2579616904258728,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9780875444412231,0.6066736578941345,0.5762811303138733,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9046708345413208,0.4891229271888733,0.3433167338371277,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8185458779335022,0.3584563434123993,0.3425939381122589,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7096034288406372,0.2296766489744186,1.0501610040664673,284.936767578125,284.95001220703125,296.6744689941406,291.8230895996094,297.0859375,297.2059936523437,284.9351501464844,1.0,0.5895841121673584,0.3056424856185913,0.3056424856185913,1.0,1.0,-3.086268663406372,0.6496391296386719,2.4366295337677,-0.0476623922586441,0.9014102816581726,0.9014102816581726,0.0,166.82264709472656,176.0,49771.44140625,0.0,2554.365234375,1.0,280.0579528808594,283.31365966796875,294.859619140625,298.0919189453125,293.1499938964844,293.1499938964844,279.75,35984.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059746861457824,1.0,0.0,0.0,3.6574337482452393,3.657457828521729,8.925781571633706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.02783203125,0.0,1541.339599609375,1895.4371337890625,0.0,3459.210205078125,0.9069193005561828,1.0,0.0,3.0,1.0,0.0
12410340,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.7503685355186462,0.2816171050071716,0.2571841478347778,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9685633182525636,0.6024624705314636,0.572752833366394,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8979991674423218,0.4903113543987274,0.34446781873703,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.8118438720703125,0.3576586842536926,0.3422753810882568,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.7029430866241455,0.2288048565387725,1.0480183362960815,284.7373352050781,284.95001220703125,296.61346435546875,291.7999572753906,297.0631408691406,297.1943664550781,284.7354431152344,1.0,0.5915957689285278,0.3065520524978637,0.3065520524978637,1.0,1.0,-3.0795254707336426,0.6503190398216248,2.429206371307373,-0.0452841408550739,0.8969483971595764,0.8969483971595764,0.0,171.892822265625,179.0,50924.96875,0.0,2568.066162109375,1.0,279.7583923339844,283.095947265625,294.8463134765625,298.1693420410156,293.1499938964844,293.1499938964844,280.04998779296875,36203.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182001948356628,1.0,0.0,0.0,3.650599718093872,3.6506235599517822,8.892455412023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.853515625,0.0,1535.3594970703125,1895.4371337890625,0.0,3572.53955078125,0.9055331349372864,1.0,0.0,3.0,1.0,0.0
