time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410400,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.7503685355186462,0.2816171050071716,0.2571841478347778,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9685633182525636,0.6024624705314636,0.572752833366394,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.8979991674423218,0.4903113543987274,0.34446781873703,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375793457031,0.8118438720703125,0.3576586842536926,0.3422753810882568,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.7029430866241455,0.2288048565387725,1.0480183362960815,284.7373352050781,284.95001220703125,296.61346435546875,291.7999572753906,297.0631408691406,297.1943664550781,284.7354431152344,1.0,0.5915957689285278,0.3065520524978637,0.3065520524978637,1.0,1.0,-3.0795254707336426,0.6503190398216248,2.429206371307373,-0.0452841408550739,0.8969483971595764,0.8969483971595764,0.0,171.892822265625,179.0,50924.96875,0.0,2568.066162109375,1.0,279.7583923339844,283.095947265625,294.8463134765625,298.1693420410156,293.1499938964844,293.1499938964844,280.04998779296875,36203.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182001948356628,1.0,0.0,0.0,3.650599718093872,3.6506235599517822,8.892455412023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.853515625,0.0,1535.3594970703125,1895.4371337890625,0.0,3572.53955078125,0.9055331349372864,1.0,0.0,3.0,1.0,0.0
12410460,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.745606005191803,0.2812370955944061,0.2566331028938293,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9610679745674132,0.5997231006622314,0.5698155164718628,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.893826425075531,0.4927853643894195,0.3459489047527313,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8068727254867554,0.3575608134269714,0.3420308530330658,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6979992985725403,0.2283813953399658,1.0458391904830933,284.8998413085937,284.95001220703125,296.5499267578125,291.7757568359375,297.0479431152344,297.1932067871094,284.9010314941406,1.0,0.5931124091148376,0.3076546788215637,0.3076546788215637,1.0,1.0,-3.0741870403289795,0.6519292593002319,2.422257661819458,-0.0425286702811718,0.897590160369873,0.897590160369873,0.0,175.67735290527344,182.0,49522.72265625,0.0,2577.668212890625,1.0,280.0419921875,283.2854309082031,294.7451477050781,297.91558837890625,293.1499938964844,293.1499938964844,280.3500061035156,36098.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082895517349244,1.0,0.0,0.0,3.646121263504028,3.6461451053619385,8.870650844983174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.62841796875,0.0,1529.59326171875,1895.4371337890625,0.0,3480.723388671875,0.9044886827468872,1.0,0.0,3.0,1.0,0.0
12410520,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.745606005191803,0.2812370955944061,0.2566331028938293,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9610679745674132,0.5997231006622314,0.5698155164718628,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.893826425075531,0.4927853643894195,0.3459489047527313,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8068727254867554,0.3575608134269714,0.3420308530330658,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6979992985725403,0.2283813953399658,1.0458391904830933,284.8998413085937,284.95001220703125,296.5499267578125,291.7757568359375,297.0479431152344,297.1932067871094,284.9010314941406,1.0,0.5931124091148376,0.3076546788215637,0.3076546788215637,1.0,1.0,-3.0741870403289795,0.6519292593002319,2.422257661819458,-0.0425286702811718,0.897590160369873,0.897590160369873,0.0,175.67735290527344,182.0,49522.72265625,0.0,2577.668212890625,1.0,280.0419921875,283.2854309082031,294.7451477050781,297.91558837890625,293.1499938964844,293.1499938964844,280.3500061035156,36098.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082895517349244,1.0,0.0,0.0,3.646121263504028,3.6461451053619385,8.870650844983174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.62841796875,0.0,1529.59326171875,1895.4371337890625,0.0,3480.723388671875,0.9044886827468872,1.0,0.0,3.0,1.0,0.0
12410580,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7440081834793091,0.2820117771625519,0.2571933567523956,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9572674036026,0.5985429286956787,0.568496584892273,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8932968378067017,0.4965993762016296,0.3484659194946289,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.80502849817276,0.358521819114685,0.3428013920783996,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6961135268211365,0.2288072854280471,1.0472625494003296,285.0889892578125,284.95001220703125,296.4842529296875,291.7506103515625,297.0414123535156,297.2039489746094,285.0905456542969,1.0,0.5950506925582886,0.3087573051452636,0.3087573051452636,1.0,1.0,-3.0789294242858887,0.6564138531684875,2.422515630722046,-0.0391128808259964,0.9009981155395508,0.9009981155395508,0.0,177.93572998046875,185.0,48219.27734375,0.0,2598.637939453125,1.0,280.341552734375,283.4964599609375,294.7063293457031,297.7771301269531,293.1499938964844,293.1499938964844,280.04998779296875,35896.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896422266960144,1.0,0.0,0.0,3.649293899536133,3.649317979812622,8.886095770321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.80859375,0.0,1531.611083984375,1895.4371337890625,0.0,3370.21240234375,0.905066728591919,1.0,0.0,3.0,1.0,0.0
12410640,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7440081834793091,0.2820117771625519,0.2571933567523956,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9572674036026,0.5985429286956787,0.568496584892273,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8932968378067017,0.4965993762016296,0.3484659194946289,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.80502849817276,0.358521819114685,0.3428013920783996,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6961135268211365,0.2288072854280471,1.0472625494003296,285.0889892578125,284.95001220703125,296.4842529296875,291.7506103515625,297.0414123535156,297.2039489746094,285.0905456542969,1.0,0.5950506925582886,0.3087573051452636,0.3087573051452636,1.0,1.0,-3.0789294242858887,0.6564138531684875,2.422515630722046,-0.0391128808259964,0.9009981155395508,0.9009981155395508,0.0,177.93572998046875,185.0,48219.27734375,0.0,2598.637939453125,1.0,280.341552734375,283.4964599609375,294.7063293457031,297.7771301269531,293.1499938964844,293.1499938964844,280.04998779296875,35896.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896422266960144,1.0,0.0,0.0,3.649293899536133,3.649317979812622,8.886095770321845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.80859375,0.0,1531.611083984375,1895.4371337890625,0.0,3370.21240234375,0.905066728591919,1.0,0.0,3.0,1.0,0.0
12410700,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7433230876922607,0.2821440398693084,0.2575571835041046,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9554595351219176,0.5976086258888245,0.5679518580436707,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8931158781051636,0.4981444776058197,0.3497751653194427,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8042378425598145,0.3588302433490753,0.3433045744895935,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.695362389087677,0.2289635688066482,1.0486290454864502,284.96636962890625,284.95001220703125,296.4507141113281,291.7377014160156,297.03594970703125,297.20672607421875,284.9588623046875,1.0,0.5961750745773315,0.3093086183071136,0.3093086183071136,1.0,1.0,-3.0825388431549072,0.6590074896812439,2.4235312938690186,-0.0372186601161956,0.8999454379081726,0.8999454379081726,0.0,179.1002655029297,185.0,49353.80859375,0.0,2611.71923828125,1.0,280.0987854003906,283.3475341796875,294.766845703125,297.9970092773437,293.1499938964844,293.1499938964844,280.04998779296875,35950.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031737446784972,1.0,0.0,0.0,3.6504976749420166,3.650521516799927,8.891958600543148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.6533203125,0.0,1533.3504638671875,1895.4371337890625,0.0,3433.150146484375,0.9053176641464232,1.0,0.0,3.0,1.0,0.0
12410760,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7416072487831116,0.2818441390991211,0.2575075328350067,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9523065090179444,0.5961296558380127,0.5668339133262634,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8917117714881897,0.4991902709007263,0.3506814837455749,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8023853302001953,0.3587646782398224,0.3434534966945648,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.693672776222229,0.2288637310266494,1.0489795207977295,284.9176940917969,284.95001220703125,296.4167785644531,291.7246398925781,297.0268859863281,297.2048645019531,284.916259765625,1.0,0.5971769690513611,0.3098169863224029,0.3098169863224029,1.0,1.0,-3.082831621170044,0.6605430841445923,2.422288417816162,-0.0356216318905353,0.899204432964325,0.899204432964325,0.0,180.8121337890625,188.0,49490.6875,0.0,2621.274169921875,1.0,280.0574645996094,283.3014831542969,294.7608642578125,297.9744567871094,293.1499938964844,293.1499938964844,280.3500061035156,36015.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075029492378236,1.0,0.0,0.0,3.649559736251831,3.64958381652832,8.887390663403494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.86279296875,0.0,1532.7974853515625,1895.4371337890625,0.0,3473.415771484375,0.9051798582077026,1.0,0.0,3.0,1.0,0.0
12410820,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7387108206748962,0.2820068597793579,0.2575145661830902,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9466630816459656,0.5942612290382385,0.5648384690284729,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8896340131759644,0.5023701786994934,0.3527089059352875,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7992132902145386,0.3592367172241211,0.3437999188899994,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6907349228858948,0.2290438413619995,1.0496608018875122,285.0848083496094,284.95001220703125,296.3478698730469,291.697998046875,297.01470947265625,297.2091979980469,285.0860900878906,1.0,0.5991172194480896,0.3108337223529815,0.3108337223529815,1.0,1.0,-3.084106206893921,0.6638078093528748,2.4202983379364014,-0.0326404646039009,0.9023518562316896,0.9023518562316896,0.0,183.8901214599609,191.0,48214.140625,0.0,2639.928466796875,1.0,280.3420104980469,283.4931030273437,294.6732482910156,297.7574768066406,293.1499938964844,293.1499938964844,280.04998779296875,35867.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992239832878113,1.0,0.0,0.0,3.653697013854981,3.6537210941314697,8.907551318770857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2666015625,0.0,1536.289306640625,1895.4371337890625,0.0,3396.349853515625,0.9060268998146056,1.0,0.0,3.0,1.0,0.0
12410880,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7387108206748962,0.2820068597793579,0.2575145661830902,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9466630816459656,0.5942612290382385,0.5648384690284729,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8896340131759644,0.5023701786994934,0.3527089059352875,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7992132902145386,0.3592367172241211,0.3437999188899994,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.6907349228858948,0.2290438413619995,1.0496608018875122,285.0848083496094,284.95001220703125,296.3478698730469,291.697998046875,297.01470947265625,297.2091979980469,285.0860900878906,1.0,0.5991172194480896,0.3108337223529815,0.3108337223529815,1.0,1.0,-3.084106206893921,0.6638078093528748,2.4202983379364014,-0.0326404646039009,0.9023518562316896,0.9023518562316896,0.0,183.8901214599609,191.0,48214.140625,0.0,2639.928466796875,1.0,280.3420104980469,283.4931030273437,294.6732482910156,297.7574768066406,293.1499938964844,293.1499938964844,280.04998779296875,35867.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992239832878113,1.0,0.0,0.0,3.653697013854981,3.6537210941314697,8.907551318770857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.2666015625,0.0,1536.289306640625,1895.4371337890625,0.0,3396.349853515625,0.9060268998146056,1.0,0.0,3.0,1.0,0.0
12410940,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.735852062702179,0.2815534770488739,0.257525771856308,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9409410953521729,0.591585636138916,0.5628629922866821,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8875517249107361,0.5047325491905212,0.3547257483005523,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7960655689239502,0.3591983914375305,0.3441573977470398,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6878651976585388,0.2289231866598129,1.050561785697937,284.910400390625,284.95001220703125,296.2779235839844,291.6708374023437,296.9973449707031,297.20721435546875,284.9087829589844,1.0,0.6011068820953369,0.3118504583835602,0.3118504583835602,1.0,1.0,-3.0856921672821045,0.6671556234359741,2.41853666305542,-0.0294371396303176,0.9004294872283936,0.9004294872283936,0.0,187.0624237060547,194.0,49461.66015625,0.0,2659.6875,1.0,280.0579833984375,283.2961120605469,294.7076721191406,297.923095703125,293.1499938964844,293.1499938964844,279.75,36004.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100760817527772,1.0,0.0,0.0,3.654386758804321,3.6544108390808105,8.910915312299039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.41845703125,0.0,1538.0869140625,1895.4371337890625,0.0,3497.3095703125,0.9062492847442628,1.0,0.0,3.0,1.0,0.0
12411000,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.735852062702179,0.2815534770488739,0.257525771856308,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9409410953521729,0.591585636138916,0.5628629922866821,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8875517249107361,0.5047325491905212,0.3547257483005523,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7960655689239502,0.3591983914375305,0.3441573977470398,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6878651976585388,0.2289231866598129,1.050561785697937,284.910400390625,284.95001220703125,296.2779235839844,291.6708374023437,296.9973449707031,297.20721435546875,284.9087829589844,1.0,0.6011068820953369,0.3118504583835602,0.3118504583835602,1.0,1.0,-3.0856921672821045,0.6671556234359741,2.41853666305542,-0.0294371396303176,0.9004294872283936,0.9004294872283936,0.0,187.0624237060547,194.0,49461.66015625,0.0,2659.6875,1.0,280.0579833984375,283.2961120605469,294.7076721191406,297.923095703125,293.1499938964844,293.1499938964844,279.75,36004.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100760817527772,1.0,0.0,0.0,3.654386758804321,3.6544108390808105,8.910915312299039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.41845703125,0.0,1538.0869140625,1895.4371337890625,0.0,3497.3095703125,0.9062492847442628,1.0,0.0,3.0,1.0,0.0
12411060,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7310982346534729,0.2800818383693695,0.256560206413269,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.9326056838035583,0.5876347422599792,0.5595827698707581,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8832854628562927,0.5059300065040588,0.3558451533317566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.7909131646156311,0.3581891059875488,0.3435814082622528,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6831310391426086,0.2280668765306472,1.0483111143112185,284.71099853515625,284.95001220703125,296.207275390625,291.643310546875,296.9719543457031,297.19500732421875,284.7090759277344,1.0,0.6025164723396301,0.3128182590007782,0.3128182590007782,1.0,1.0,-3.0785434246063232,0.6678605675697327,2.410682916641236,-0.0269525963813066,0.8956165313720703,0.8956165313720703,0.0,191.1702423095703,197.0,50605.8046875,0.0,2667.305908203125,1.0,279.7584228515625,283.078857421875,294.6886291503906,297.99151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36233.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220198392868042,1.0,0.0,0.0,3.646437883377075,3.646461725234986,8.872191301634302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.18798828125,0.0,1530.957275390625,1895.4371337890625,0.0,3607.787109375,0.904622495174408,1.0,0.0,3.0,1.0,0.0
12411120,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7310982346534729,0.2800818383693695,0.256560206413269,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.9326056838035583,0.5876347422599792,0.5595827698707581,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.8832854628562927,0.5059300065040588,0.3558451533317566,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.7909131646156311,0.3581891059875488,0.3435814082622528,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6831310391426086,0.2280668765306472,1.0483111143112185,284.71099853515625,284.95001220703125,296.207275390625,291.643310546875,296.9719543457031,297.19500732421875,284.7090759277344,1.0,0.6025164723396301,0.3128182590007782,0.3128182590007782,1.0,1.0,-3.0785434246063232,0.6678605675697327,2.410682916641236,-0.0269525963813066,0.8956165313720703,0.8956165313720703,0.0,191.1702423095703,197.0,50605.8046875,0.0,2667.305908203125,1.0,279.7584228515625,283.078857421875,294.6886291503906,297.99151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36233.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220198392868042,1.0,0.0,0.0,3.646437883377075,3.646461725234986,8.872191301634302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.18798828125,0.0,1530.957275390625,1895.4371337890625,0.0,3607.787109375,0.904622495174408,1.0,0.0,3.0,1.0,0.0
12411180,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7275534272193909,0.2796137034893036,0.2559051513671875,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9260035753250122,0.585030198097229,0.5567744970321655,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8805802464485168,0.5084765553474426,0.3573485910892486,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7870029211044312,0.3579327762126922,0.3431561291217804,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6794157028198242,0.2276541143655777,1.0460846424102783,284.8739929199219,284.95001220703125,296.13629150390625,291.61553955078125,296.9552307128906,297.194091796875,284.87518310546875,1.0,0.6036903858184814,0.3137860596179962,0.3137860596179962,1.0,1.0,-3.0729875564575195,0.6690202355384827,2.4039673805236816,-0.0246103145182132,0.8959135413169861,0.8959135413169861,0.0,194.4090881347656,200.0,49198.70703125,0.0,2673.44873046875,1.0,280.0421142578125,283.26910400390625,294.58367919921875,297.7331848144531,293.1499938964844,293.1499938964844,280.3500061035156,36132.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118703603744508,1.0,0.0,0.0,3.640660285949707,3.640684366226196,8.844099284033291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.86083984375,0.0,1523.794921875,1895.4371337890625,0.0,3513.953369140625,0.9032912254333496,1.0,0.0,3.0,1.0,0.0
12411240,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7275534272193909,0.2796137034893036,0.2559051513671875,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9260035753250122,0.585030198097229,0.5567744970321655,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8805802464485168,0.5084765553474426,0.3573485910892486,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7870029211044312,0.3579327762126922,0.3431561291217804,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6794157028198242,0.2276541143655777,1.0460846424102783,284.8739929199219,284.95001220703125,296.13629150390625,291.61553955078125,296.9552307128906,297.194091796875,284.87518310546875,1.0,0.6036903858184814,0.3137860596179962,0.3137860596179962,1.0,1.0,-3.0729875564575195,0.6690202355384827,2.4039673805236816,-0.0246103145182132,0.8959135413169861,0.8959135413169861,0.0,194.4090881347656,200.0,49198.70703125,0.0,2673.44873046875,1.0,280.0421142578125,283.26910400390625,294.58367919921875,297.7331848144531,293.1499938964844,293.1499938964844,280.3500061035156,36132.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118703603744508,1.0,0.0,0.0,3.640660285949707,3.640684366226196,8.844099284033291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.86083984375,0.0,1523.794921875,1895.4371337890625,0.0,3513.953369140625,0.9032912254333496,1.0,0.0,3.0,1.0,0.0
12411300,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.726737916469574,0.2798342108726501,0.2559990286827087,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9240376353263856,0.5843355059623718,0.5559636950492859,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8803516030311584,0.5103040337562561,0.3585072159767151,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.786065936088562,0.3582316637039184,0.3433355093002319,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6784991025924683,0.2277726829051971,1.0462894439697266,285.0130615234375,284.95001220703125,296.1007995605469,291.6015930175781,296.95068359375,297.1985168457031,285.0211181640625,1.0,0.6044613122940063,0.3142699897289276,0.3142699897289276,1.0,1.0,-3.0739758014678955,0.6706838607788086,2.403291702270508,-0.0231823492795228,0.8976757526397705,0.8976757526397705,0.0,195.5155792236328,200.0,48029.5546875,0.0,2681.175048828125,1.0,280.2983093261719,283.43310546875,294.5365600585937,297.5543518066406,293.1499938964844,293.1499938964844,280.3500061035156,36025.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036183953285216,1.0,0.0,0.0,3.640369892120361,3.6403939723968506,8.842688430377166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.67041015625,0.0,1522.67041015625,1895.4371337890625,0.0,3437.289306640625,0.903192102909088,1.0,0.0,3.0,1.0,0.0
12411360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7263290882110596,0.2803168296813965,0.2563757598400116,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9225864410400392,0.5839771032333374,0.5555465817451477,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8805549740791321,0.5124314427375793,0.3599333763122558,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7855424284934998,0.3587886989116668,0.3437980115413666,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.6779949069023132,0.2281065434217453,1.047541260719299,285.0904846191406,284.95001220703125,296.0653686523437,291.5876770019531,296.8244934082031,297.2055358886719,285.0968322753906,1.0,0.6053371429443359,0.4514159858226776,0.4514159858226776,0.800000011920929,1.0,-3.077702760696411,1.0421876907348633,2.035515069961548,0.347141683101654,0.8993873596191406,0.8993873596191406,0.0,196.59991455078125,203.0,48847.8203125,0.0,2692.154052734375,1.0,280.341796875,283.5332946777344,294.54498291015625,297.6127624511719,293.1499938964844,293.1499938964844,280.6499938964844,35918.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900115430355072,1.0,0.0,0.0,3.64271092414856,3.6427347660064697,8.854064503793779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.08544921875,0.0,1524.4683837890625,1895.4371337890625,0.0,3404.66015625,0.9036207795143129,1.0,0.0,3.0,1.0,0.0
12411420,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.7271826863288879,0.2821026146411896,0.2577377259731293,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.9220576286315918,0.5843391418457031,0.555557131767273,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8829439282417297,0.5176843404769897,0.3633486628532409,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.7863613963127136,0.360714852809906,0.3453617393970489,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.6787852048873901,0.2294459789991378,1.0525604486465454,285.4023742675781,284.95001220703125,295.99481201171875,291.5599060058594,296.4622497558594,297.2274169921875,285.4098815917969,1.0,0.6078118085861206,0.7257080078125,0.7257080078125,0.4000000059604645,1.0,-3.09136176109314,1.9415161609649656,1.1498456001281738,1.2419692277908323,0.9077669978141784,0.9077669978141784,0.0,197.78379821777344,206.0,50429.05078125,0.0,2725.560546875,1.0,280.6417541503906,283.9195861816406,294.5632019042969,297.68658447265625,293.1499938964844,293.1499938964844,280.3500061035156,35562.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978323936462402,1.0,0.0,0.0,3.6578197479248047,3.657843589782715,8.927664794100565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.98388671875,0.0,1538.602783203125,1895.4371337890625,0.0,3383.370849609375,0.9067686796188354,1.0,0.0,3.0,1.0,0.0
12411480,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.7271826863288879,0.2821026146411896,0.2577377259731293,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.9220576286315918,0.5843391418457031,0.555557131767273,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.8829439282417297,0.5176843404769897,0.3633486628532409,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.7863613963127136,0.360714852809906,0.3453617393970489,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990783691406,0.6787852048873901,0.2294459789991378,1.0525604486465454,285.4023742675781,284.95001220703125,295.99481201171875,291.5599060058594,296.4622497558594,297.2274169921875,285.4098815917969,1.0,0.6078118085861206,0.7257080078125,0.7257080078125,0.4000000059604645,1.0,-3.09136176109314,1.9415161609649656,1.1498456001281738,1.2419692277908323,0.9077669978141784,0.9077669978141784,0.0,197.78379821777344,206.0,50429.05078125,0.0,2725.560546875,1.0,280.6417541503906,283.9195861816406,294.5632019042969,297.68658447265625,293.1499938964844,293.1499938964844,280.3500061035156,35562.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978323936462402,1.0,0.0,0.0,3.6578197479248047,3.657843589782715,8.927664794100565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.98388671875,0.0,1538.602783203125,1895.4371337890625,0.0,3383.370849609375,0.9067686796188354,1.0,0.0,3.0,1.0,0.0
12411540,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.7282750010490417,0.2833218276500702,0.2590925395488739,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.921920657157898,0.5839689373970032,0.5555542707443237,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8855898976325989,0.5221311450004578,0.3666835129261017,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.787580668926239,0.3622876107692718,0.3470577895641327,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.6801139712333679,0.2307009398937225,1.058773636817932,285.40625,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2420349121094,285.4097900390625,1.0,0.6112087965011597,1.0,1.0,0.0,1.0,-3.106539487838745,3.106501817703247,3.764548455365002e-05,2.3998823165893555,0.9135934114456176,0.9135934114456176,0.0,199.2579803466797,209.0,55634.62890625,0.0,2769.7919921875,1.0,280.35772705078125,283.971435546875,294.6666564941406,298.1748046875,293.1499938964844,293.1499938964844,280.04998779296875,35470.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928878664970398,1.0,0.0,0.0,3.677477121353149,3.677501201629639,9.023878533298556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4306640625,0.0,1559.965576171875,1895.4371337890625,0.0,3670.85888671875,0.9110912680625916,1.0,0.0,3.0,1.0,0.0
12411600,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.7282750010490417,0.2833218276500702,0.2590925395488739,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.921920657157898,0.5839689373970032,0.5555542707443237,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8855898976325989,0.5221311450004578,0.3666835129261017,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.787580668926239,0.3622876107692718,0.3470577895641327,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.6801139712333679,0.2307009398937225,1.058773636817932,285.40625,284.95001220703125,295.925048828125,291.5323486328125,295.92633056640625,297.2420349121094,285.4097900390625,1.0,0.6112087965011597,1.0,1.0,0.0,1.0,-3.106539487838745,3.106501817703247,3.764548455365002e-05,2.3998823165893555,0.9135934114456176,0.9135934114456176,0.0,199.2579803466797,209.0,55634.62890625,0.0,2769.7919921875,1.0,280.35772705078125,283.971435546875,294.6666564941406,298.1748046875,293.1499938964844,293.1499938964844,280.04998779296875,35470.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928878664970398,1.0,0.0,0.0,3.677477121353149,3.677501201629639,9.023878533298556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.4306640625,0.0,1559.965576171875,1895.4371337890625,0.0,3670.85888671875,0.9110912680625916,1.0,0.0,3.0,1.0,0.0
12411660,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.7256077527999878,0.2831039130687713,0.2593938708305359,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.9164108037948608,0.5818373560905457,0.5541669130325317,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.883578360080719,0.5249043107032776,0.3690337240695953,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7846643924713135,0.362585961818695,0.3478263020515442,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.677747368812561,0.2310414165258407,1.0621891021728516,285.21063232421875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2409362792969,285.2082824707031,1.0,0.6141477227210999,1.0,1.0,0.0,1.0,-3.113103151321411,3.113095283508301,7.793883014528546e-06,2.4052319526672363,0.9155544638633728,0.9155544638633728,0.0,203.11952209472656,212.0,57023.86328125,0.0,2803.42919921875,1.0,280.05780029296875,283.7513732910156,294.6331787109375,298.33416748046875,293.1499938964844,293.1499938964844,279.75,35582.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589914679527284,1.0,0.0,0.0,3.694094657897949,3.6941189765930176,9.105615959015268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.36328125,0.0,1579.622314453125,1895.4371337890625,0.0,3943.5908203125,0.9148516654968262,1.0,0.0,3.0,1.0,0.0
12411720,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.7256077527999878,0.2831039130687713,0.2593938708305359,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103881835937,0.9164108037948608,0.5818373560905457,0.5541669130325317,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.883578360080719,0.5249043107032776,0.3690337240695953,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7846643924713135,0.362585961818695,0.3478263020515442,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117614746094,0.677747368812561,0.2310414165258407,1.0621891021728516,285.21063232421875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2409362792969,285.2082824707031,1.0,0.6141477227210999,1.0,1.0,0.0,1.0,-3.113103151321411,3.113095283508301,7.793883014528546e-06,2.4052319526672363,0.9155544638633728,0.9155544638633728,0.0,203.11952209472656,212.0,57023.86328125,0.0,2803.42919921875,1.0,280.05780029296875,283.7513732910156,294.6331787109375,298.33416748046875,293.1499938964844,293.1499938964844,279.75,35582.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589914679527284,1.0,0.0,0.0,3.694094657897949,3.6941189765930176,9.105615959015268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.36328125,0.0,1579.622314453125,1895.4371337890625,0.0,3943.5908203125,0.9148516654968262,1.0,0.0,3.0,1.0,0.0
12411780,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7209154367446899,0.2816698551177978,0.2585150301456451,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.908636748790741,0.578212320804596,0.5512478351593018,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.879402756690979,0.5263147354125977,0.3703390061855316,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7796911001205444,0.3616844713687897,0.3474137187004089,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6733832955360413,0.2304204404354095,1.0612990856170654,284.9928283691406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2275085449219,284.9903259277344,1.0,0.6161860227584839,1.0,1.0,0.0,1.0,-3.1085500717163086,3.1085422039031982,7.77132390794577e-06,2.4018917083740234,0.9143726229667664,0.9143726229667664,0.0,207.8693389892578,215.0,58205.3984375,0.0,2819.45166015625,1.0,279.7578125,283.5196533203125,294.5522766113281,298.33380126953125,293.1499938964844,293.1499938964844,279.45001220703125,35802.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756129384040833,1.0,0.0,0.0,3.702197313308716,3.702221632003784,9.145604167315468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.37890625,0.0,1590.5194091796875,1895.4371337890625,0.0,4090.473388671875,0.916808545589447,1.0,0.0,3.0,1.0,0.0
12411840,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7209154367446899,0.2816698551177978,0.2585150301456451,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.908636748790741,0.578212320804596,0.5512478351593018,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.879402756690979,0.5263147354125977,0.3703390061855316,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7796911001205444,0.3616844713687897,0.3474137187004089,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6733832955360413,0.2304204404354095,1.0612990856170654,284.9928283691406,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2275085449219,284.9903259277344,1.0,0.6161860227584839,1.0,1.0,0.0,1.0,-3.1085500717163086,3.1085422039031982,7.77132390794577e-06,2.4018917083740234,0.9143726229667664,0.9143726229667664,0.0,207.8693389892578,215.0,58205.3984375,0.0,2819.45166015625,1.0,279.7578125,283.5196533203125,294.5522766113281,298.33380126953125,293.1499938964844,293.1499938964844,279.45001220703125,35802.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756129384040833,1.0,0.0,0.0,3.702197313308716,3.702221632003784,9.145604167315468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.37890625,0.0,1590.5194091796875,1895.4371337890625,0.0,4090.473388671875,0.916808545589447,1.0,0.0,3.0,1.0,0.0
12411900,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.7183465361595154,0.2807306945323944,0.257855474948883,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9047632813453674,0.5761250257492065,0.54951012134552,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8771815896034241,0.5267746448516846,0.3708151280879974,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.7770217061042786,0.3609764575958252,0.3469453155994415,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.6709687113761902,0.2298774123191833,1.059733510017395,284.8367004394531,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21893310546875,284.82763671875,1.0,0.6168854236602783,1.0,1.0,0.0,1.0,-3.103798151016236,3.103790283203125,7.747717063466553e-06,2.39827561378479,0.9121025204658508,0.9121025204658508,0.0,210.2101287841797,215.0,59254.125,0.0,2822.26953125,1.0,279.5000915527344,283.3440246582031,294.5398864746094,298.43603515625,293.1499938964844,293.1499938964844,279.45001220703125,35944.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830438494682312,1.0,0.0,0.0,3.702787160873413,3.702811717987061,9.148519097834652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8212890625,0.0,1592.273193359375,1895.4371337890625,0.0,4155.125,0.9170014262199402,1.0,0.0,3.0,1.0,0.0
12411960,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.715546727180481,0.2796763479709625,0.2570257782936096,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.9008544087409972,0.5738746523857117,0.5475342869758606,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8747797608375549,0.5270845890045166,0.3711199164390564,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.7741723656654358,0.3601160943508148,0.3462805151939392,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.6683566570281982,0.2291953712701797,1.0573903322219849,284.77313232421875,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.20855712890625,284.7707214355469,1.0,0.6173686981201172,1.0,1.0,0.0,1.0,-3.097177743911743,3.097170114517212,7.71481791161932e-06,2.3932085037231445,0.9102445244789124,0.9102445244789124,0.0,212.57418823242188,218.0,59252.20703125,0.0,2821.43359375,1.0,279.4574890136719,283.2883605957031,294.4955139160156,298.3382568359375,293.1499938964844,293.1499938964844,279.1499938964844,36068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858427047729492,1.0,0.0,0.0,3.7004709243774414,3.700495481491089,9.13707708605216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.8857421875,0.0,1590.569580078125,1895.4371337890625,0.0,4179.30029296875,0.916597306728363,1.0,0.0,3.0,1.0,0.0
12412020,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.7099795937538147,0.277431458234787,0.2552523910999298,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8934216499328613,0.5691407918930054,0.5433796644210815,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8703054785728455,0.527476966381073,0.3715952932834625,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7687070965766907,0.3581529259681701,0.3447134494781494,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.6632557511329651,0.2275971621274948,1.0515446662902832,284.5569763183594,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.187744140625,284.5546264648437,1.0,0.6178815960884094,1.0,1.0,0.0,1.0,-3.081713914871216,3.081706285476685,7.638112947461195e-06,2.3813185691833496,0.9032486081123352,0.9032486081123352,0.0,216.94032287597656,221.0,60179.84375,0.0,2813.37890625,1.0,279.1580505371094,283.0621032714844,294.4563293457031,298.35565185546875,293.1499938964844,293.1499938964844,278.8500061035156,36367.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934430718421936,1.0,0.0,0.0,3.687693119049072,3.6877174377441406,9.074084346138988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.6083984375,0.0,1578.28466796875,1895.4371337890625,0.0,4244.43603515625,0.9139347076416016,1.0,0.0,3.0,1.0,0.0
12412080,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.7099795937538147,0.277431458234787,0.2552523910999298,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8934216499328613,0.5691407918930054,0.5433796644210815,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8703054785728455,0.527476966381073,0.3715952932834625,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.7687070965766907,0.3581529259681701,0.3447134494781494,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580749511719,0.6632557511329651,0.2275971621274948,1.0515446662902832,284.5569763183594,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.187744140625,284.5546264648437,1.0,0.6178815960884094,1.0,1.0,0.0,1.0,-3.081713914871216,3.081706285476685,7.638112947461195e-06,2.3813185691833496,0.9032486081123352,0.9032486081123352,0.0,216.94032287597656,221.0,60179.84375,0.0,2813.37890625,1.0,279.1580505371094,283.0621032714844,294.4563293457031,298.35565185546875,293.1499938964844,293.1499938964844,278.8500061035156,36367.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934430718421936,1.0,0.0,0.0,3.687693119049072,3.6877174377441406,9.074084346138988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.6083984375,0.0,1578.28466796875,1895.4371337890625,0.0,4244.43603515625,0.9139347076416016,1.0,0.0,3.0,1.0,0.0
12412140,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465576171875,0.7043476700782776,0.2750331163406372,0.2533172965049743,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.8863174915313721,0.5641724467277527,0.5389665365219116,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8661298155784607,0.5276257991790771,0.3718777298927307,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.7634778618812561,0.3559457957744598,0.3428784906864166,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.6582990884780884,0.2257731854915619,1.0445002317428589,284.3459167480469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16717529296875,284.34381103515625,1.0,0.6179091334342957,1.0,1.0,0.0,1.0,-3.063748359680176,3.0637407302856445,7.54939401304e-06,2.3674683570861816,0.8934696316719055,0.8934696316719055,0.0,220.93963623046875,224.0,61003.515625,0.0,2798.443115234375,1.0,278.8581848144531,282.8420715332031,294.42584228515625,298.3777160644531,293.1499938964844,293.1499938964844,279.1499938964844,36694.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998297095298768,1.0,0.0,0.0,3.662764072418213,3.662788391113281,8.951816425906145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0087890625,0.0,1552.6298828125,1895.4371337890625,0.0,4298.564453125,0.9085806012153624,1.0,0.0,3.0,1.0,0.0
12412200,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465576171875,0.7043476700782776,0.2750331163406372,0.2533172965049743,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.8863174915313721,0.5641724467277527,0.5389665365219116,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34576416015625,0.8661298155784607,0.5276257991790771,0.3718777298927307,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.7634778618812561,0.3559457957744598,0.3428784906864166,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.346923828125,0.6582990884780884,0.2257731854915619,1.0445002317428589,284.3459167480469,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.16717529296875,284.34381103515625,1.0,0.6179091334342957,1.0,1.0,0.0,1.0,-3.063748359680176,3.0637407302856445,7.54939401304e-06,2.3674683570861816,0.8934696316719055,0.8934696316719055,0.0,220.93963623046875,224.0,61003.515625,0.0,2798.443115234375,1.0,278.8581848144531,282.8420715332031,294.42584228515625,298.3777160644531,293.1499938964844,293.1499938964844,279.1499938964844,36694.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998297095298768,1.0,0.0,0.0,3.662764072418213,3.662788391113281,8.951816425906145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0087890625,0.0,1552.6298828125,1895.4371337890625,0.0,4298.564453125,0.9085806012153624,1.0,0.0,3.0,1.0,0.0
