time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7006224393844604,0.273979127407074,0.2520785331726074,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.8813336491584778,0.5609738230705261,0.5355231165885925,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8640174269676208,0.5295964479446411,0.372907817363739,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.760011613368988,0.3548964858055115,0.3416217565536499,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.6549004912376404,0.2247409224510193,1.0391240119934082,284.5077209472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.16363525390625,284.5089111328125,1.0,0.617976725101471,1.0,1.0,0.0,1.0,-3.0513687133789062,3.051361083984375,7.488110441045137e-06,2.3577349185943604,0.8888780474662781,0.8888780474662781,0.0,223.66775512695312,227.0,59338.35546875,0.0,2788.0771484375,1.0,279.1420288085937,283.0373229980469,294.3441162109375,298.1189880371094,293.1499938964844,293.1499938964844,279.45001220703125,36651.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889563918113708,1.0,0.0,0.0,3.637716293334961,3.63774037361145,8.829801458887232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.74560546875,0.0,1524.4022216796875,1895.4371337890625,0.0,4206.07666015625,0.9029903411865234,1.0,0.0,3.0,1.0,0.0
12412320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.7006224393844604,0.273979127407074,0.2520785331726074,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.8813336491584778,0.5609738230705261,0.5355231165885925,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8640174269676208,0.5295964479446411,0.372907817363739,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.760011613368988,0.3548964858055115,0.3416217565536499,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507080078125,0.6549004912376404,0.2247409224510193,1.0391240119934082,284.5077209472656,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.16363525390625,284.5089111328125,1.0,0.617976725101471,1.0,1.0,0.0,1.0,-3.0513687133789062,3.051361083984375,7.488110441045137e-06,2.3577349185943604,0.8888780474662781,0.8888780474662781,0.0,223.66775512695312,227.0,59338.35546875,0.0,2788.0771484375,1.0,279.1420288085937,283.0373229980469,294.3441162109375,298.1189880371094,293.1499938964844,293.1499938964844,279.45001220703125,36651.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889563918113708,1.0,0.0,0.0,3.637716293334961,3.63774037361145,8.829801458887232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.74560546875,0.0,1524.4022216796875,1895.4371337890625,0.0,4206.07666015625,0.9029903411865234,1.0,0.0,3.0,1.0,0.0
12412380,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.6994733810424805,0.2741595804691314,0.2520765364170074,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8789986968040466,0.5594354867935181,0.5338276028633118,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8644371032714844,0.5331263542175293,0.3751841187477112,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7588669061660767,0.3551145195960998,0.3416338562965393,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6537238955497742,0.2247429490089416,1.0383784770965576,284.6979064941406,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1749267578125,284.6994934082031,1.0,0.6188427805900574,1.0,1.0,0.0,1.0,-3.0511722564697266,3.0511648654937744,7.486942649848061e-06,2.357497215270996,0.8870777487754822,0.8870777487754822,0.0,225.16018676757807,230.0,57809.234375,0.0,2795.46484375,1.0,279.44140625,283.2552490234375,294.3164367675781,297.9774475097656,293.1499938964844,293.1499938964844,279.75,36477.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776739478111268,1.0,0.0,0.0,3.619227886199951,3.619251728057861,8.740276484786591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.3427734375,0.0,1502.7415771484375,1895.4371337890625,0.0,4108.4716796875,0.8987523317337036,1.0,0.0,3.0,1.0,0.0
12412440,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.6994733810424805,0.2741595804691314,0.2520765364170074,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69805908203125,0.8789986968040466,0.5594354867935181,0.5338276028633118,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.8644371032714844,0.5331263542175293,0.3751841187477112,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7588669061660767,0.3551145195960998,0.3416338562965393,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6537238955497742,0.2247429490089416,1.0383784770965576,284.6979064941406,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1749267578125,284.6994934082031,1.0,0.6188427805900574,1.0,1.0,0.0,1.0,-3.0511722564697266,3.0511648654937744,7.486942649848061e-06,2.357497215270996,0.8870777487754822,0.8870777487754822,0.0,225.16018676757807,230.0,57809.234375,0.0,2795.46484375,1.0,279.44140625,283.2552490234375,294.3164367675781,297.9774475097656,293.1499938964844,293.1499938964844,279.75,36477.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776739478111268,1.0,0.0,0.0,3.619227886199951,3.619251728057861,8.740276484786591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.3427734375,0.0,1502.7415771484375,1895.4371337890625,0.0,4108.4716796875,0.8987523317337036,1.0,0.0,3.0,1.0,0.0
12412500,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.6992232203483582,0.2744719684123993,0.2522953748703003,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8781440854072571,0.5589789152145386,0.5333011746406555,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8649248480796814,0.5351675748825073,0.3765269815921783,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7586035132408142,0.3554887175559997,0.3419134616851806,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.6534873247146606,0.2249926328659057,1.0392084121704102,284.8393859863281,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.1828308105469,284.8476257324219,1.0,0.6195774078369141,1.0,1.0,0.0,1.0,-3.0537476539611816,3.053740262985229,7.4995600698457565e-06,2.35947585105896,0.8877062201499939,0.8877062201499939,0.0,225.8788452148437,230.0,56602.07421875,0.0,2804.329833984375,1.0,279.69757080078125,283.422607421875,294.288818359375,297.82110595703125,293.1499938964844,293.1499938964844,279.75,36348.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706519842147828,1.0,0.0,0.0,3.613024711608887,3.6130483150482178,8.710341035111924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.62939453125,0.0,1495.003662109375,1895.4371337890625,0.0,4046.949462890625,0.8973177075386047,1.0,0.0,3.0,1.0,0.0
12412560,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6992351412773132,0.2749163508415222,0.2526865899562835,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8775430917739868,0.5587067604064941,0.5330262780189514,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8656558394432068,0.5373759865760803,0.3780506551265716,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7585753798484802,0.3560182154178619,0.3423883616924286,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6535021066665649,0.2253894805908203,1.040839910507202,284.8914794921875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1921691894531,284.8930053710937,1.0,0.6205207109451294,1.0,1.0,0.0,1.0,-3.05824875831604,3.058241367340088,7.521667157561751e-06,2.3629465103149414,0.8878805041313171,0.8878805041313171,0.0,226.5547637939453,233.0,56411.26953125,0.0,2816.826416015625,1.0,279.7417907714844,283.4735412597656,294.3011779785156,297.86932373046875,293.1499938964844,293.1499938964844,280.04998779296875,36239.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967655062675476,1.0,0.0,0.0,3.609568119049072,3.6095917224884033,8.693681934346387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.35595703125,0.0,1490.41796875,1895.4371337890625,0.0,4020.522705078125,0.8964329957962036,1.0,0.0,3.0,1.0,0.0
12412620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6992799639701843,0.2760097086429596,0.2536404728889465,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8763103485107422,0.5584405064582825,0.532728374004364,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8670579791069031,0.5420490503311157,0.3812544345855713,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7585451006889343,0.3573191165924072,0.3435769081115722,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6536633372306824,0.2264363467693328,1.045348048210144,285.0818786621094,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2109375,285.0833740234375,1.0,0.6228600144386292,1.0,1.0,0.0,1.0,-3.0697338581085205,3.0697262287139893,7.578304575872607e-06,2.371835708618164,0.8912056088447571,0.8912056088447571,0.0,228.2084197998047,236.0,55115.78125,0.0,2848.483154296875,1.0,280.0412292480469,283.68701171875,294.28814697265625,297.7727966308594,293.1499938964844,293.1499938964844,280.3500061035156,35972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585699439048768,1.0,0.0,0.0,3.6098828315734863,3.6099064350128174,8.695199085195782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.36865234375,0.0,1488.7882080078125,1895.4371337890625,0.0,3939.82763671875,0.896316409111023,1.0,0.0,3.0,1.0,0.0
12412680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.6992799639701843,0.2760097086429596,0.2536404728889465,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8763103485107422,0.5584405064582825,0.532728374004364,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8670579791069031,0.5420490503311157,0.3812544345855713,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7585451006889343,0.3573191165924072,0.3435769081115722,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.6536633372306824,0.2264363467693328,1.045348048210144,285.0818786621094,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2109375,285.0833740234375,1.0,0.6228600144386292,1.0,1.0,0.0,1.0,-3.0697338581085205,3.0697262287139893,7.578304575872607e-06,2.371835708618164,0.8912056088447571,0.8912056088447571,0.0,228.2084197998047,236.0,55115.78125,0.0,2848.483154296875,1.0,280.0412292480469,283.68701171875,294.28814697265625,297.7727966308594,293.1499938964844,293.1499938964844,280.3500061035156,35972.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585699439048768,1.0,0.0,0.0,3.6098828315734863,3.6099064350128174,8.695199085195782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.36865234375,0.0,1488.7882080078125,1895.4371337890625,0.0,3939.82763671875,0.896316409111023,1.0,0.0,3.0,1.0,0.0
12412740,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.699409008026123,0.2773283720016479,0.2548251748085022,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8750956654548645,0.5584823489189148,0.5327509045600891,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8684542179107666,0.5470176935195923,0.3846822679042816,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7585694789886475,0.3588728606700897,0.3450360298156738,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6539759635925293,0.2277423739433288,1.051178812980652,285.2690124511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303161621094,285.2703552246094,1.0,0.6257021427154541,1.0,1.0,0.0,1.0,-3.084067821502685,3.0840601921081543,7.649316103197634e-06,2.382941722869873,0.897007167339325,0.897007167339325,0.0,230.174560546875,239.0,53895.37109375,0.0,2887.76416015625,1.0,280.3412475585937,283.8961486816406,294.2749938964844,297.6816711425781,293.1499938964844,293.1499938964844,280.6499938964844,35697.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499536752700806,1.0,0.0,0.0,3.6204757690429688,3.6204993724823,8.746304160922591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.97021484375,0.0,1498.3270263671875,1895.4371337890625,0.0,3862.544677734375,0.8984891772270203,1.0,0.0,3.0,1.0,0.0
12412800,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.699409008026123,0.2773283720016479,0.2548251748085022,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.8750956654548645,0.5584823489189148,0.5327509045600891,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8684542179107666,0.5470176935195923,0.3846822679042816,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688293457031,0.7585694789886475,0.3588728606700897,0.3450360298156738,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.6539759635925293,0.2277423739433288,1.051178812980652,285.2690124511719,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2303161621094,285.2703552246094,1.0,0.6257021427154541,1.0,1.0,0.0,1.0,-3.084067821502685,3.0840601921081543,7.649316103197634e-06,2.382941722869873,0.897007167339325,0.897007167339325,0.0,230.174560546875,239.0,53895.37109375,0.0,2887.76416015625,1.0,280.3412475585937,283.8961486816406,294.2749938964844,297.6816711425781,293.1499938964844,293.1499938964844,280.6499938964844,35697.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499536752700806,1.0,0.0,0.0,3.6204757690429688,3.6204993724823,8.746304160922591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.97021484375,0.0,1498.3270263671875,1895.4371337890625,0.0,3862.544677734375,0.8984891772270203,1.0,0.0,3.0,1.0,0.0
12412860,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6995729804039001,0.2788063287734985,0.2561697661876678,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8738862872123718,0.5587711334228516,0.5330222845077515,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8698338270187378,0.5522310733795166,0.388290673494339,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.7586151361465454,0.3606152236461639,0.3466909229755401,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.6543745994567871,0.2292344570159912,1.0579407215118408,285.4529113769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.24969482421875,285.4541320800781,1.0,0.628921389579773,1.0,1.0,0.0,1.0,-3.100466012954712,3.1004583835601807,7.730952347628772e-06,2.3956432342529297,0.9052360653877258,0.9052360653877258,0.0,232.39578247070312,242.0,52742.34375,-0.0,2932.941162109375,1.0,280.6415710449219,284.1011047363281,294.26336669921875,297.5960388183594,293.1499938964844,293.1499938964844,280.3500061035156,35431.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414908289909364,1.0,0.0,0.0,3.6410300731658936,3.6410536766052246,8.845895536069293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.095703125,0.0,1518.96826171875,1895.4371337890625,0.0,3785.991943359375,0.9028993844985962,1.0,0.0,3.0,1.0,0.0
12412920,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.6995729804039001,0.2788063287734985,0.2561697661876678,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8738862872123718,0.5587711334228516,0.5330222845077515,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8698338270187378,0.5522310733795166,0.388290673494339,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.7586151361465454,0.3606152236461639,0.3466909229755401,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.6543745994567871,0.2292344570159912,1.0579407215118408,285.4529113769531,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.24969482421875,285.4541320800781,1.0,0.628921389579773,1.0,1.0,0.0,1.0,-3.100466012954712,3.1004583835601807,7.730952347628772e-06,2.3956432342529297,0.9052360653877258,0.9052360653877258,0.0,232.39578247070312,242.0,52742.34375,-0.0,2932.941162109375,1.0,280.6415710449219,284.1011047363281,294.26336669921875,297.5960388183594,293.1499938964844,293.1499938964844,280.3500061035156,35431.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414908289909364,1.0,0.0,0.0,3.6410300731658936,3.6410536766052246,8.845895536069293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.095703125,0.0,1518.96826171875,1895.4371337890625,0.0,3785.991943359375,0.9028993844985962,1.0,0.0,3.0,1.0,0.0
12412980,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.6980791091918945,0.2789384424686432,0.2568240165710449,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8710245490074158,0.5574078559875488,0.5324060916900635,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8694821000099182,0.5556456446647644,0.3911634385585785,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.757248044013977,0.361202210187912,0.3477551639080047,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6535434126853943,0.2299497574567794,1.0630276203155518,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2526550292969,285.2744140625,1.0,0.6320486068725586,1.0,1.0,0.0,1.0,-3.1113760471343994,3.111368179321289,7.785951311234385e-06,2.404277801513672,0.9081805944442748,0.9081805944442748,0.0,235.7761993408203,245.0,54190.0234375,-0.0,2973.31201171875,1.0,280.3577880859375,283.9002685546875,294.3252258300781,297.8143310546875,293.1499938964844,293.1499938964844,280.04998779296875,35517.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530737400054932,1.0,0.0,0.0,3.659819841384888,3.659843921661377,8.93743106189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.9052734375,0.0,1540.4979248046875,1895.4371337890625,0.0,3890.6103515625,0.90713232755661,1.0,0.0,3.0,1.0,0.0
12413040,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.6980791091918945,0.2789384424686432,0.2568240165710449,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8710245490074158,0.5574078559875488,0.5324060916900635,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8694821000099182,0.5556456446647644,0.3911634385585785,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.757248044013977,0.361202210187912,0.3477551639080047,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.6535434126853943,0.2299497574567794,1.0630276203155518,285.276123046875,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2526550292969,285.2744140625,1.0,0.6320486068725586,1.0,1.0,0.0,1.0,-3.1113760471343994,3.111368179321289,7.785951311234385e-06,2.404277801513672,0.9081805944442748,0.9081805944442748,0.0,235.7761993408203,245.0,54190.0234375,-0.0,2973.31201171875,1.0,280.3577880859375,283.9002685546875,294.3252258300781,297.8143310546875,293.1499938964844,293.1499938964844,280.04998779296875,35517.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530737400054932,1.0,0.0,0.0,3.659819841384888,3.659843921661377,8.93743106189504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.9052734375,0.0,1540.4979248046875,1895.4371337890625,0.0,3890.6103515625,0.90713232755661,1.0,0.0,3.0,1.0,0.0
12413100,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.6963700652122498,0.2784666419029236,0.2566478550434112,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8686899542808533,0.5560797452926636,0.5314580798149109,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.8683863282203674,0.5567172765731812,0.3921235501766205,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.7557476162910461,0.3609810471534729,0.3478007316589355,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.6523550152778625,0.2299048006534576,1.0638604164123535,285.130859375,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.24835205078125,285.1224365234375,1.0,0.6333202123641968,1.0,1.0,0.0,1.0,-3.112240791320801,3.1122329235076904,7.790436029608827e-06,2.40501070022583,0.9079809188842772,0.9079809188842772,0.0,237.96192932128903,245.0,55398.75,-0.0,2986.70166015625,1.0,280.1010437011719,283.7311096191406,294.3497619628906,297.9747314453125,293.1499938964844,293.1499938964844,280.04998779296875,35618.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611729383468628,1.0,0.0,0.0,3.666737318038941,3.6667613983154297,8.971248348643712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.9208984375,0.0,1549.0035400390625,1895.4371337890625,0.0,3963.034912109375,0.9087137579917908,1.0,0.0,3.0,1.0,0.0
12413160,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6941604018211365,0.2777473330497741,0.2561707496643066,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.865910530090332,0.5544515252113342,0.530122697353363,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8668338060379028,0.5575106739997864,0.3927996158599853,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.753826916217804,0.3604954481124878,0.3475343286991119,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6507474780082703,0.2296314686536789,1.0635157823562622,285.0743408203125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.24102783203125,285.07244873046875,1.0,0.6343441009521484,1.0,1.0,0.0,1.0,-3.11014461517334,3.110136747360229,7.780048690619878e-06,2.403433561325073,0.9082016348838806,0.9082016348838806,0.0,240.35369873046875,248.0,55557.7734375,-0.0,2995.045654296875,1.0,280.0577392578125,283.6782531738281,294.3274230957031,297.9184265136719,293.1499938964844,293.1499938964844,279.75,35710.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649062156677246,1.0,0.0,0.0,3.67130708694458,3.671331405639648,8.993624192044081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.033203125,0.0,1554.82177734375,1895.4371337890625,0.0,3996.19775390625,0.9098288416862488,1.0,0.0,3.0,1.0,0.0
12413220,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6894655823707581,0.2759930491447449,0.2548834681510925,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8601992726325989,0.5507277250289917,0.5269785523414612,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8635631203651428,0.558665931224823,0.3938450813293457,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7497397065162659,0.3590729832649231,0.3465362191200256,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6471825838088989,0.2286590486764907,1.060741901397705,284.8717956542969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2226257324219,284.8699645996094,1.0,0.635805070400238,1.0,1.0,0.0,1.0,-3.1015446186065674,3.101536989212036,7.737115993222687e-06,2.396801471710205,0.9055055379867554,0.9055055379867554,0.0,245.00906372070312,251.0,56809.984375,-0.0,3001.869140625,1.0,279.7580261230469,283.4573974609375,294.31793212890625,297.99053955078125,293.1499938964844,293.1499938964844,279.45001220703125,35952.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745124578475952,1.0,0.0,0.0,3.6738314628601074,3.673855781555176,9.005996162159136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5126953125,0.0,1559.484375,1895.4371337890625,0.0,4080.84326171875,0.9105543494224548,1.0,0.0,3.0,1.0,0.0
12413280,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6894655823707581,0.2759930491447449,0.2548834681510925,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8601992726325989,0.5507277250289917,0.5269785523414612,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8635631203651428,0.558665931224823,0.3938450813293457,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7497397065162659,0.3590729832649231,0.3465362191200256,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6471825838088989,0.2286590486764907,1.060741901397705,284.8717956542969,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2226257324219,284.8699645996094,1.0,0.635805070400238,1.0,1.0,0.0,1.0,-3.1015446186065674,3.101536989212036,7.737115993222687e-06,2.396801471710205,0.9055055379867554,0.9055055379867554,0.0,245.00906372070312,251.0,56809.984375,-0.0,3001.869140625,1.0,279.7580261230469,283.4573974609375,294.31793212890625,297.99053955078125,293.1499938964844,293.1499938964844,279.45001220703125,35952.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745124578475952,1.0,0.0,0.0,3.6738314628601074,3.673855781555176,9.005996162159136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.5126953125,0.0,1559.484375,1895.4371337890625,0.0,4080.84326171875,0.9105543494224548,1.0,0.0,3.0,1.0,0.0
12413340,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.6846985220909119,0.2739640474319458,0.2533057630062103,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8545563817024231,0.5466054677963257,0.5233914256095886,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.86031174659729,0.5594295859336853,0.3945772349834442,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.745594322681427,0.3572492301464081,0.3450969457626343,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.643437385559082,0.2272941023111343,1.0559370517730713,284.6723937988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2027893066406,284.6706848144531,1.0,0.636606752872467,1.0,1.0,0.0,1.0,-3.088711977005005,3.0887043476104736,7.673123946005944e-06,2.386843204498291,0.9001635909080505,0.9001635909080505,0.0,249.350326538086,254.0,57969.40234375,-0.0,2998.218505859375,1.0,279.458251953125,283.2406005859375,294.3125305175781,298.05828857421875,293.1499938964844,293.1499938964844,279.1499938964844,36225.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824954271316528,1.0,0.0,0.0,3.6662189960479736,3.666243076324463,8.968711995294143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.279296875,0.0,1552.98046875,1895.4371337890625,0.0,4150.376953125,0.909035861492157,1.0,0.0,3.0,1.0,0.0
12413400,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.6846985220909119,0.2739640474319458,0.2533057630062103,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8545563817024231,0.5466054677963257,0.5233914256095886,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.86031174659729,0.5594295859336853,0.3945772349834442,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.745594322681427,0.3572492301464081,0.3450969457626343,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732177734375,0.643437385559082,0.2272941023111343,1.0559370517730713,284.6723937988281,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2027893066406,284.6706848144531,1.0,0.636606752872467,1.0,1.0,0.0,1.0,-3.088711977005005,3.0887043476104736,7.673123946005944e-06,2.386843204498291,0.9001635909080505,0.9001635909080505,0.0,249.350326538086,254.0,57969.40234375,-0.0,2998.218505859375,1.0,279.458251953125,283.2406005859375,294.3125305175781,298.05828857421875,293.1499938964844,293.1499938964844,279.1499938964844,36225.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824954271316528,1.0,0.0,0.0,3.6662189960479736,3.666243076324463,8.968711995294143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.279296875,0.0,1552.98046875,1895.4371337890625,0.0,4150.376953125,0.909035861492157,1.0,0.0,3.0,1.0,0.0
12413460,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.6800325512886047,0.2717710435390472,0.2515510022640228,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8491437435150146,0.5422533750534058,0.5195469260215759,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8572291731834412,0.559941291809082,0.3951083123683929,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.7415629029273987,0.3551855683326721,0.3433905243873596,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6397179365158081,0.2256936728954315,1.049879550933838,284.4783630371094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1830444335937,284.4769287109375,1.0,0.6369279026985168,1.0,1.0,0.0,1.0,-3.073286533355713,3.0732789039611816,7.596483555971645e-06,2.374843120574951,0.8922678232192993,0.8922678232192993,0.0,253.33761596679688,242.0,59042.8359375,-0.0,2987.35791015625,1.0,279.1583557128906,283.02984619140625,294.31231689453125,298.1262512207031,293.1499938964844,293.1499938964844,279.45001220703125,36521.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893909096717834,1.0,0.0,0.0,3.647597789764404,3.6476218700408936,8.877836989995558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.34765625,0.0,1534.3973388671875,1895.4371337890625,0.0,4209.80322265625,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12413520,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788513183594,0.6800325512886047,0.2717710435390472,0.2515510022640228,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8491437435150146,0.5422533750534058,0.5195469260215759,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4782409667969,0.8572291731834412,0.559941291809082,0.3951083123683929,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4785461425781,0.7415629029273987,0.3551855683326721,0.3433905243873596,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790954589844,0.6397179365158081,0.2256936728954315,1.049879550933838,284.4783630371094,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.1830444335937,284.4769287109375,1.0,0.6369279026985168,1.0,1.0,0.0,1.0,-3.073286533355713,3.0732789039611816,7.596483555971645e-06,2.374843120574951,0.8922678232192993,0.8922678232192993,0.0,253.33761596679688,242.0,59042.8359375,-0.0,2987.35791015625,1.0,279.1583557128906,283.02984619140625,294.31231689453125,298.1262512207031,293.1499938964844,293.1499938964844,279.45001220703125,36521.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893909096717834,1.0,0.0,0.0,3.647597789764404,3.6476218700408936,8.877836989995558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.34765625,0.0,1534.3973388671875,1895.4371337890625,0.0,4209.80322265625,0.9050756692886353,1.0,0.0,3.0,1.0,0.0
12413580,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.6809749603271484,0.2709261775016784,0.250244140625,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8499624133110046,0.5396213531494141,0.5163815021514893,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8606066107749939,0.5623720288276672,0.3962389230728149,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7427473068237305,0.3542972207069397,0.3420139253139496,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6404849886894226,0.2248944789171219,1.0442655086517334,284.6525573730469,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1810302734375,284.6542053222656,1.0,0.6329941153526306,1.0,1.0,0.0,1.0,-3.060853242874145,3.0608458518981934,7.534545147791505e-06,2.3649845123291016,0.8896915912628174,0.8896915912628174,0.0,249.3746032714844,230.0,57595.54296875,-0.0,2941.171630859375,1.0,279.4419250488281,283.2304077148437,294.25750732421875,297.9097900390625,293.1499938964844,293.1499938964844,279.75,36447.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781960844993592,1.0,0.0,0.0,3.6300761699676514,3.6301000118255615,8.792750918473757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.927734375,0.0,1514.4444580078125,1895.4371337890625,0.0,4113.0234375,0.9011447429656982,1.0,0.0,3.0,1.0,0.0
12413640,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520080566406,0.6809749603271484,0.2709261775016784,0.250244140625,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8499624133110046,0.5396213531494141,0.5163815021514893,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.8606066107749939,0.5623720288276672,0.3962389230728149,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.7427473068237305,0.3542972207069397,0.3420139253139496,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517333984375,0.6404849886894226,0.2248944789171219,1.0442655086517334,284.6525573730469,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.1810302734375,284.6542053222656,1.0,0.6329941153526306,1.0,1.0,0.0,1.0,-3.060853242874145,3.0608458518981934,7.534545147791505e-06,2.3649845123291016,0.8896915912628174,0.8896915912628174,0.0,249.3746032714844,230.0,57595.54296875,-0.0,2941.171630859375,1.0,279.4419250488281,283.2304077148437,294.25750732421875,297.9097900390625,293.1499938964844,293.1499938964844,279.75,36447.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781960844993592,1.0,0.0,0.0,3.6300761699676514,3.6301000118255615,8.792750918473757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.927734375,0.0,1514.4444580078125,1895.4371337890625,0.0,4113.0234375,0.9011447429656982,1.0,0.0,3.0,1.0,0.0
12413700,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.6833772659301758,0.2710239589214325,0.2500221133232116,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979431152344,0.8524060249328613,0.5389768481254578,0.5154018402099609,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8644255995750427,0.5642586350440979,0.397264152765274,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.7451015114784241,0.3543773591518402,0.3417606651782989,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.6424517035484314,0.2249167114496231,1.042959213256836,284.7972717285156,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.1863098144531,284.8057861328125,1.0,0.6304760575294495,1.0,1.0,0.0,1.0,-3.05876088142395,3.058753252029419,7.523975909862202e-06,2.363253593444824,0.8900709748268127,0.8900709748268127,0.0,245.28585815429688,230.0,56416.25390625,-0.0,2915.579345703125,1.0,279.69793701171875,283.39947509765625,294.2351989746094,297.752197265625,293.1499938964844,293.1499938964844,279.75,36342.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702370762825012,1.0,0.0,0.0,3.623817205429077,3.6238410472869873,8.76245621839189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.76513671875,0.0,1506.7791748046875,1895.4371337890625,0.0,4043.296875,0.8997170329093933,1.0,0.0,3.0,1.0,0.0
12413760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.686785876750946,0.2713684141635895,0.2500683665275574,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8559104204177856,0.5386554002761841,0.5148000121116638,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8693655133247375,0.5664459466934204,0.3985703289508819,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7483953237533569,0.3547305762767792,0.3417992889881134,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.645290195941925,0.225180447101593,1.0427608489990234,284.8539123535156,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.1945495605469,284.8558349609375,1.0,0.6278190612792969,1.0,1.0,0.0,1.0,-3.059466600418091,3.05945897102356,7.5272050708008464e-06,2.363696813583374,0.8900394439697266,0.8900394439697266,0.0,240.32501220703125,218.0,56266.00390625,-0.0,2891.122802734375,1.0,279.74188232421875,283.4529113769531,294.2593994140625,297.8105773925781,293.1499938964844,293.1499938964844,280.04998779296875,36247.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966382384300232,1.0,0.0,0.0,3.620079755783081,3.620103597640991,8.744390811443736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.69189453125,0.0,1501.9727783203125,1895.4371337890625,0.0,4009.2705078125,0.8987829685211182,1.0,0.0,3.0,1.0,0.0
12413820,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6953259110450745,0.2724511325359344,0.250491589307785,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.864873468875885,0.5385440587997437,0.5140783190727234,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8812929391860962,0.5712993741035461,0.4014837145805359,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7567707300186157,0.3559139668941498,0.3423119485378265,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6526950001716614,0.2261691987514495,1.044357419013977,285.0564270019531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2144775390625,285.0584411621094,1.0,0.6223133206367493,1.0,1.0,0.0,1.0,-3.065140008926392,3.0651323795318604,7.554770945716882e-06,2.367922067642212,0.8931052088737488,0.8931052088737488,0.0,229.15733337402344,206.0,55069.65625,-0.0,2844.21337890625,1.0,280.04132080078125,283.673828125,294.2764587402344,297.747802734375,293.1499938964844,293.1499938964844,280.3500061035156,35993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560306072235109,1.0,0.0,0.0,3.61957597732544,3.6195998191833496,8.741957913116494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.84521484375,0.0,1499.5325927734375,1895.4371337890625,0.0,3917.124267578125,0.8984963297843933,1.0,0.0,3.0,1.0,0.0
12413880,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6953259110450745,0.2724511325359344,0.250491589307785,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.864873468875885,0.5385440587997437,0.5140783190727234,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8812929391860962,0.5712993741035461,0.4014837145805359,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7567707300186157,0.3559139668941498,0.3423119485378265,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6526950001716614,0.2261691987514495,1.044357419013977,285.0564270019531,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2144775390625,285.0584411621094,1.0,0.6223133206367493,1.0,1.0,0.0,1.0,-3.065140008926392,3.0651323795318604,7.554770945716882e-06,2.367922067642212,0.8931052088737488,0.8931052088737488,0.0,229.15733337402344,206.0,55069.65625,-0.0,2844.21337890625,1.0,280.04132080078125,283.673828125,294.2764587402344,297.747802734375,293.1499938964844,293.1499938964844,280.3500061035156,35993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560306072235109,1.0,0.0,0.0,3.61957597732544,3.6195998191833496,8.741957913116494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.84521484375,0.0,1499.5325927734375,1895.4371337890625,0.0,3917.124267578125,0.8984963297843933,1.0,0.0,3.0,1.0,0.0
12413940,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7056498527526855,0.2738956809043884,0.2512459754943847,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8760296106338501,0.5389307141304016,0.5138439536094666,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8954867124557495,0.5766127705574036,0.4047228693962097,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.767190158367157,0.3575444221496582,0.3432604074478149,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.662100613117218,0.2276041954755783,1.0480015277862549,285.2574462890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2368469238281,285.25933837890625,1.0,0.6168420314788818,1.0,1.0,0.0,1.0,-3.075176239013672,3.07516884803772,7.604018264828483e-06,2.375546932220459,0.8988451361656189,0.8988451361656189,0.0,217.1518402099609,194.0,53965.62109375,0.0,2801.435546875,1.0,280.3413391113281,283.8915710449219,294.2944641113281,297.6950988769531,293.1499938964844,293.1499938964844,280.6499938964844,35716.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467488527297974,1.0,0.0,0.0,3.629436731338501,3.629460334777832,8.789652952145843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.02001953125,0.0,1508.29833984375,1895.4371337890625,0.0,3833.626220703125,0.9005069136619568,1.0,0.0,3.0,1.0,0.0
12414000,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.7056498527526855,0.2738956809043884,0.2512459754943847,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8760296106338501,0.5389307141304016,0.5138439536094666,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.8954867124557495,0.5766127705574036,0.4047228693962097,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.767190158367157,0.3575444221496582,0.3432604074478149,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565002441406,0.662100613117218,0.2276041954755783,1.0480015277862549,285.2574462890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2368469238281,285.25933837890625,1.0,0.6168420314788818,1.0,1.0,0.0,1.0,-3.075176239013672,3.07516884803772,7.604018264828483e-06,2.375546932220459,0.8988451361656189,0.8988451361656189,0.0,217.1518402099609,194.0,53965.62109375,0.0,2801.435546875,1.0,280.3413391113281,283.8915710449219,294.2944641113281,297.6950988769531,293.1499938964844,293.1499938964844,280.6499938964844,35716.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467488527297974,1.0,0.0,0.0,3.629436731338501,3.629460334777832,8.789652952145843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.02001953125,0.0,1508.29833984375,1895.4371337890625,0.0,3833.626220703125,0.9005069136619568,1.0,0.0,3.0,1.0,0.0
12414060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7170299887657166,0.2756081521511078,0.2522359192371368,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8891472816467285,0.5396631956100464,0.5139448642730713,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.91205632686615,0.5822618007659912,0.4081978499889374,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.7794675230979919,0.3594773709774017,0.3445037305355072,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6733281016349792,0.2293409258127212,1.053050875663757,285.45513916015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.25909423828125,285.45684814453125,1.0,0.6115382313728333,1.0,1.0,0.0,1.0,-3.0882279872894287,3.088220357894897,7.668429134355392e-06,2.385516166687012,0.9071979522705078,0.9071979522705078,0.0,204.83547973632807,182.0,52931.6796875,0.0,2762.7109375,1.0,280.64166259765625,284.10498046875,294.31158447265625,297.64678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35439.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381310939788818,1.0,0.0,0.0,3.6496269702911377,3.649651050567627,8.887718081496132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.8388671875,0.0,1528.56201171875,1895.4371337890625,0.0,3755.4375,0.9048316478729248,1.0,0.0,3.0,1.0,0.0
