time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7170299887657166,0.2756081521511078,0.2522359192371368,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.8891472816467285,0.5396631956100464,0.5139448642730713,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.91205632686615,0.5822618007659912,0.4081978499889374,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.7794675230979919,0.3594773709774017,0.3445037305355072,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.6733281016349792,0.2293409258127212,1.053050875663757,285.45513916015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.25909423828125,285.45684814453125,1.0,0.6115382313728333,1.0,1.0,0.0,1.0,-3.0882279872894287,3.088220357894897,7.668429134355392e-06,2.385516166687012,0.9071979522705078,0.9071979522705078,0.0,204.83547973632807,182.0,52931.6796875,0.0,2762.7109375,1.0,280.64166259765625,284.10498046875,294.31158447265625,297.64678955078125,293.1499938964844,293.1499938964844,280.3500061035156,35439.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381310939788818,1.0,0.0,0.0,3.6496269702911377,3.649651050567627,8.887718081496132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.8388671875,0.0,1528.56201171875,1895.4371337890625,0.0,3755.4375,0.9048316478729248,1.0,0.0,3.0,1.0,0.0
12414180,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7271761894226074,0.2760688066482544,0.2526148855686188,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9020509719848632,0.5388490557670593,0.5132375955581665,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9298061728477478,0.5860713124275208,0.4109260439872741,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7916755676269531,0.3603278398513794,0.3452210426330566,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6846044063568115,0.2303731441497802,1.0567359924316406,285.2894592285156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2646179199219,285.2881774902344,1.0,0.6060553193092346,1.0,1.0,0.0,1.0,-3.096420288085937,3.096412420272827,7.70935457694577e-06,2.3919217586517334,0.9103960990905762,0.9103960990905762,0.0,193.41493225097656,170.0,54484.03515625,0.0,2718.709228515625,1.0,280.35772705078125,283.9105224609375,294.3976745605469,297.897705078125,293.1499938964844,293.1499938964844,280.04998779296875,35511.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499289989471436,1.0,0.0,0.0,3.668572664260864,3.6685967445373535,8.980231882560474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.87158203125,0.0,1550.256103515625,1895.4371337890625,0.0,3862.322265625,0.9090911149978638,1.0,0.0,3.0,1.0,0.0
12414240,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7271761894226074,0.2760688066482544,0.2526148855686188,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.9020509719848632,0.5388490557670593,0.5132375955581665,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.9298061728477478,0.5860713124275208,0.4109260439872741,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7916755676269531,0.3603278398513794,0.3452210426330566,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6846044063568115,0.2303731441497802,1.0567359924316406,285.2894592285156,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2646179199219,285.2881774902344,1.0,0.6060553193092346,1.0,1.0,0.0,1.0,-3.096420288085937,3.096412420272827,7.70935457694577e-06,2.3919217586517334,0.9103960990905762,0.9103960990905762,0.0,193.41493225097656,170.0,54484.03515625,0.0,2718.709228515625,1.0,280.35772705078125,283.9105224609375,294.3976745605469,297.897705078125,293.1499938964844,293.1499938964844,280.04998779296875,35511.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499289989471436,1.0,0.0,0.0,3.668572664260864,3.6685967445373535,8.980231882560474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.87158203125,0.0,1550.256103515625,1895.4371337890625,0.0,3862.322265625,0.9090911149978638,1.0,0.0,3.0,1.0,0.0
12414300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.7315456867218018,0.2757962048053741,0.252326637506485,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.908023476600647,0.5378223657608032,0.5122725367546082,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14794921875,0.93802410364151,0.5873299837112427,0.4118032157421112,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7972004413604736,0.3602576851844787,0.3451116383075714,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.6896930932998657,0.230505108833313,1.0569523572921753,285.1488342285156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2606506347656,285.14068603515625,1.0,0.6030015349388123,1.0,1.0,0.0,1.0,-3.096102237701416,3.0960946083068848,7.707783879595809e-06,2.391681432723999,0.9103628993034364,0.9103628993034364,0.0,188.1637420654297,170.0,55739.1640625,0.0,2690.337158203125,1.0,280.1007995605469,283.7437744140625,294.4324035644531,298.0722961425781,293.1499938964844,293.1499938964844,280.04998779296875,35605.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581524133682252,1.0,0.0,0.0,3.675773859024048,3.675798177719116,9.01552198229183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.7080078125,0.0,1559.0618896484375,1895.4371337890625,0.0,3936.099365234375,0.9107314348220824,1.0,0.0,3.0,1.0,0.0
12414360,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.735598623752594,0.2753051817417145,0.2517657876014709,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965270996094,0.9139530062675476,0.5365042686462402,0.5109330415725708,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9457413554191588,0.5883079171180725,0.4123898446559906,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.8023920059204102,0.3599323332309723,0.3446999788284302,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.6944398880004883,0.2304176837205886,1.056035399436951,285.0966186523437,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2539367675781,285.0950622558594,1.0,0.5996864438056946,1.0,1.0,0.0,1.0,-3.09292984008789,3.09292221069336,7.691963219258469e-06,2.3892171382904053,0.910775899887085,0.910775899887085,0.0,183.11376953125,158.0,55939.79296875,0.0,2657.440673828125,1.0,280.05767822265625,283.69342041015625,294.4190979003906,298.0282592773437,293.1499938964844,293.1499938964844,279.75,35690.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619921445846558,1.0,0.0,0.0,3.680762529373169,3.680786848068237,9.040009558702876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0478515625,0.0,1565.325439453125,1895.4371337890625,0.0,3970.323974609375,0.9119352102279664,1.0,0.0,3.0,1.0,0.0
12414420,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7440944910049438,0.2739908099174499,0.2503237724304199,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9268816113471984,0.5334154367446899,0.5077953338623047,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.961143672466278,0.5898272395133972,0.4132574200630188,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8128952383995056,0.3588499128818512,0.343432605266571,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.704089343547821,0.2298357337713241,1.052215337753296,284.9006652832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,284.8990478515625,1.0,0.5924196243286133,1.0,1.0,0.0,1.0,-3.0823562145233154,3.082348585128784,7.639251634827815e-06,2.3809616565704346,0.908510148525238,0.908510148525238,0.0,172.9053955078125,146.0,57262.08203125,0.0,2583.1083984375,1.0,279.7579345703125,283.4757385253906,294.4248046875,298.12158203125,293.1499938964844,293.1499938964844,279.45001220703125,35918.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717934727668762,1.0,0.0,0.0,3.684507369995117,3.6845316886901855,9.05841375242744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3154296875,0.0,1571.2843017578125,1895.4371337890625,0.0,4056.989013671875,0.9129238128662108,1.0,0.0,3.0,1.0,0.0
12414480,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7440944910049438,0.2739908099174499,0.2503237724304199,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9268816113471984,0.5334154367446899,0.5077953338623047,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.961143672466278,0.5898272395133972,0.4132574200630188,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8128952383995056,0.3588499128818512,0.343432605266571,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.704089343547821,0.2298357337713241,1.052215337753296,284.9006652832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2377624511719,284.8990478515625,1.0,0.5924196243286133,1.0,1.0,0.0,1.0,-3.0823562145233154,3.082348585128784,7.639251634827815e-06,2.3809616565704346,0.908510148525238,0.908510148525238,0.0,172.9053955078125,146.0,57262.08203125,0.0,2583.1083984375,1.0,279.7579345703125,283.4757385253906,294.4248046875,298.12158203125,293.1499938964844,293.1499938964844,279.45001220703125,35918.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717934727668762,1.0,0.0,0.0,3.684507369995117,3.6845316886901855,9.05841375242744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3154296875,0.0,1571.2843017578125,1895.4371337890625,0.0,4056.989013671875,0.9129238128662108,1.0,0.0,3.0,1.0,0.0
12414540,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.7536571025848389,0.2723867893218994,0.2485760301351547,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.9413173198699952,0.5299351215362549,0.5042262077331543,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.9764778017997742,0.590938925743103,0.4138039350509643,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8237658739089966,0.3573831617832184,0.3417440354824066,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7142168283462524,0.2288756519556045,1.0464497804641724,284.70526123046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21978759765625,284.70367431640625,1.0,0.584403932094574,1.0,1.0,0.0,1.0,-3.067662715911865,3.067655086517334,7.566283329651924e-06,2.369482040405273,0.9036349654197692,0.9036349654197692,0.0,162.4304962158203,134.0,58471.71875,0.0,2500.051513671875,1.0,279.4581604003906,283.2603454589844,294.4309387207031,298.2055969238281,293.1499938964844,293.1499938964844,279.1499938964844,36179.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799466729164124,1.0,0.0,0.0,3.6785888671875,3.678613185882568,9.029335501509196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.28515625,0.0,1566.55908203125,1895.4371337890625,0.0,4128.259765625,0.911773920059204,1.0,0.0,3.0,1.0,0.0
12414600,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.7536571025848389,0.2723867893218994,0.2485760301351547,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.9413173198699952,0.5299351215362549,0.5042262077331543,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.9764778017997742,0.590938925743103,0.4138039350509643,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054748535156,0.8237658739089966,0.3573831617832184,0.3417440354824066,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.7142168283462524,0.2288756519556045,1.0464497804641724,284.70526123046875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.21978759765625,284.70367431640625,1.0,0.584403932094574,1.0,1.0,0.0,1.0,-3.067662715911865,3.067655086517334,7.566283329651924e-06,2.369482040405273,0.9036349654197692,0.9036349654197692,0.0,162.4304962158203,134.0,58471.71875,0.0,2500.051513671875,1.0,279.4581604003906,283.2603454589844,294.4309387207031,298.2055969238281,293.1499938964844,293.1499938964844,279.1499938964844,36179.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799466729164124,1.0,0.0,0.0,3.6785888671875,3.678613185882568,9.029335501509196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.28515625,0.0,1566.55908203125,1895.4371337890625,0.0,4128.259765625,0.911773920059204,1.0,0.0,3.0,1.0,0.0
12414660,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7649330496788025,0.2706135213375091,0.2466469556093216,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.9572288393974304,0.5262213945388794,0.5004001259803772,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9915546178817748,0.5917737483978271,0.4141350090503692,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128173828125,0.8359864354133606,0.3556857407093048,0.3398003578186035,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.7247987985610962,0.2276860773563385,1.0394742488861084,284.5126342773437,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2015380859375,284.5111999511719,1.0,0.5757957100868225,1.0,1.0,0.0,1.0,-3.050420999526977,3.0504136085510254,7.4811036938626785e-06,2.356009721755981,0.8962072730064392,0.8962072730064392,0.0,151.64724731445312,137.0,59574.80078125,0.0,2411.4072265625,1.0,279.1582336425781,283.0491943359375,294.4386291503906,298.2848815917969,293.1499938964844,293.1499938964844,279.45001220703125,36464.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870002269744872,1.0,0.0,0.0,3.6620802879333496,3.662104368209839,8.948474601311318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.568359375,0.0,1550.1385498046875,1895.4371337890625,0.0,4189.26904296875,0.9082746505737304,1.0,0.0,3.0,1.0,0.0
12414720,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.7649330496788025,0.2706135213375091,0.2466469556093216,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.9572288393974304,0.5262213945388794,0.5004001259803772,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5124816894531,0.9915546178817748,0.5917737483978271,0.4141350090503692,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128173828125,0.8359864354133606,0.3556857407093048,0.3398003578186035,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51336669921875,0.7247987985610962,0.2276860773563385,1.0394742488861084,284.5126342773437,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2015380859375,284.5111999511719,1.0,0.5757957100868225,1.0,1.0,0.0,1.0,-3.050420999526977,3.0504136085510254,7.4811036938626785e-06,2.356009721755981,0.8962072730064392,0.8962072730064392,0.0,151.64724731445312,137.0,59574.80078125,0.0,2411.4072265625,1.0,279.1582336425781,283.0491943359375,294.4386291503906,298.2848815917969,293.1499938964844,293.1499938964844,279.45001220703125,36464.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870002269744872,1.0,0.0,0.0,3.6620802879333496,3.662104368209839,8.948474601311318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.568359375,0.0,1550.1385498046875,1895.4371337890625,0.0,4189.26904296875,0.9082746505737304,1.0,0.0,3.0,1.0,0.0
12414780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.7715203762054443,0.2701193988323211,0.245613619685173,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9653523564338684,0.524145781993866,0.4977132976055145,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.9990000128746032,0.5945759415626526,0.414939135313034,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8429922461509705,0.3551338911056518,0.3386848270893097,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.730587899684906,0.227263942360878,1.0352933406829834,284.69171142578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.200927734375,284.6934814453125,1.0,0.571551501750946,1.0,1.0,0.0,1.0,-3.040557146072388,3.0405497550964355,7.432043275912292e-06,2.348071575164795,0.8941825032234192,0.8941825032234192,0.0,146.02183532714844,140.0,58194.31640625,0.0,2363.935546875,1.0,279.4420471191406,283.2522888183594,294.3895568847656,298.078125,293.1499938964844,293.1499938964844,279.75,36384.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762380123138428,1.0,0.0,0.0,3.646880865097046,3.646904945373535,8.874347940945881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.82177734375,0.0,1532.5771484375,1895.4371337890625,0.0,4095.93701171875,0.9048565626144408,1.0,0.0,3.0,1.0,0.0
12414840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.7715203762054443,0.2701193988323211,0.245613619685173,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9653523564338684,0.524145781993866,0.4977132976055145,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69189453125,0.9990000128746032,0.5945759415626526,0.414939135313034,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69146728515625,0.8429922461509705,0.3551338911056518,0.3386848270893097,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907653808594,0.730587899684906,0.227263942360878,1.0352933406829834,284.69171142578125,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.200927734375,284.6934814453125,1.0,0.571551501750946,1.0,1.0,0.0,1.0,-3.040557146072388,3.0405497550964355,7.432043275912292e-06,2.348071575164795,0.8941825032234192,0.8941825032234192,0.0,146.02183532714844,140.0,58194.31640625,0.0,2363.935546875,1.0,279.4420471191406,283.2522888183594,294.3895568847656,298.078125,293.1499938964844,293.1499938964844,279.75,36384.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762380123138428,1.0,0.0,0.0,3.646880865097046,3.646904945373535,8.874347940945881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.82177734375,0.0,1532.5771484375,1895.4371337890625,0.0,4095.93701171875,0.9048565626144408,1.0,0.0,3.0,1.0,0.0
12414900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7733891606330872,0.2703249752521515,0.2456157803535461,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9672494530677797,0.5237202644348145,0.4970709085464477,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.9990000128746032,0.596914529800415,0.4130480587482452,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8449028134346008,0.3553345501422882,0.3386733531951904,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7321842908859253,0.2274233102798462,1.0352133512496948,284.8368530273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2074584960937,284.8453369140625,1.0,0.5704034566879272,1.0,1.0,0.0,1.0,-3.037376642227173,3.0373692512512207,7.41629855838255e-06,2.3455286026000977,0.894831657409668,0.894831657409668,0.0,144.6829071044922,140.0,57014.88671875,0.0,2351.175537109375,1.0,279.6983947753906,283.42120361328125,294.3688049316406,297.92352294921875,293.1499938964844,293.1499938964844,279.75,36279.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686245918273926,1.0,0.0,0.0,3.641823530197144,3.641847610473633,8.84975179360481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.97119140625,0.0,1526.1773681640625,1895.4371337890625,0.0,4029.082763671875,0.9036950469017028,1.0,0.0,3.0,1.0,0.0
12414960,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7750800251960754,0.2707332968711853,0.2458919882774353,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9687899351119996,0.5235795378684998,0.4968167543411255,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.599941074848175,0.4108532965183258,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8465772271156311,0.3557730317115783,0.3389705419540405,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7336309552192688,0.2277911901473999,1.0363211631774902,284.8915405273437,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.21844482421875,284.89324951171875,1.0,0.5697935819625854,1.0,1.0,0.0,1.0,-3.03645133972168,3.0364439487457275,7.411473234242294e-06,2.3446836471557617,0.8950316905975342,0.8950316905975342,0.0,143.75205993652344,143.0,56853.8828125,0.0,2344.65966796875,1.0,279.7420349121094,283.4725036621094,294.3930053710937,297.9828796386719,293.1499938964844,293.1499938964844,280.04998779296875,36186.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651029706001282,1.0,0.0,0.0,3.639211654663086,3.639235496520996,8.837062068778323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.560546875,0.0,1522.5909423828125,1895.4371337890625,0.0,3997.94189453125,0.903014063835144,1.0,0.0,3.0,1.0,0.0
12415020,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7777210474014282,0.2718569934368133,0.2467643916606903,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.970824658870697,0.5237592458724976,0.4967973232269287,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.6069096326828003,0.4081991314888,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.849166214466095,0.357053130865097,0.340004563331604,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7360358834266663,0.2289228737354278,1.0405871868133545,285.09112548828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455749511719,285.0929870605469,1.0,0.5699093341827393,1.0,1.0,0.0,1.0,-3.0406494140625,3.040642023086548,7.4315098572697025e-06,2.347726345062256,0.8985424637794495,0.8985424637794495,0.0,142.84518432617188,146.0,55638.3125,0.0,2347.65625,1.0,280.04150390625,283.6905212402344,294.4068298339844,297.9166564941406,293.1499938964844,293.1499938964844,280.3500061035156,35939.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553429484367372,1.0,0.0,0.0,3.640719175338745,3.6407430171966553,8.844385206430161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5556640625,0.0,1522.418212890625,1895.4371337890625,0.0,3910.9658203125,0.9031841158866882,1.0,0.0,3.0,1.0,0.0
12415080,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.7777210474014282,0.2718569934368133,0.2467643916606903,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.970824658870697,0.5237592458724976,0.4967973232269287,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9990000128746032,0.6069096326828003,0.4081991314888,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.849166214466095,0.357053130865097,0.340004563331604,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7360358834266663,0.2289228737354278,1.0405871868133545,285.09112548828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2455749511719,285.0929870605469,1.0,0.5699093341827393,1.0,1.0,0.0,1.0,-3.0406494140625,3.040642023086548,7.4315098572697025e-06,2.347726345062256,0.8985424637794495,0.8985424637794495,0.0,142.84518432617188,146.0,55638.3125,0.0,2347.65625,1.0,280.04150390625,283.6905212402344,294.4068298339844,297.9166564941406,293.1499938964844,293.1499938964844,280.3500061035156,35939.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553429484367372,1.0,0.0,0.0,3.640719175338745,3.6407430171966553,8.844385206430161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.5556640625,0.0,1522.418212890625,1895.4371337890625,0.0,3910.9658203125,0.9031841158866882,1.0,0.0,3.0,1.0,0.0
12415140,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7794851660728455,0.2732590138912201,0.2479518353939056,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.9716976284980774,0.5243637561798096,0.4972619116306305,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.6142824292182922,0.407441645860672,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8508531451225281,0.3587104380130768,0.3414709866046905,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7378441095352173,0.2304336130619049,1.046908259391785,285.2895202636719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2742919921875,285.291259765625,1.0,0.5714242458343506,1.0,1.0,0.0,1.0,-3.0510809421539307,3.0510733127593994,7.482257842639228e-06,2.355641841888428,0.9046953320503236,0.9046953320503236,0.0,142.95614624023438,149.0,54514.4296875,0.0,2367.423095703125,1.0,280.3415222167969,283.9057922363281,294.418212890625,297.8568725585937,293.1499938964844,293.1499938964844,280.04998779296875,35672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466521143913268,1.0,0.0,0.0,3.652211904525757,3.652235746383667,8.900311172510555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9677734375,0.0,1533.1796875,1895.4371337890625,0.0,3832.752197265625,0.905570924282074,1.0,0.0,3.0,1.0,0.0
12415200,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.7794851660728455,0.2732590138912201,0.2479518353939056,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.9716976284980774,0.5243637561798096,0.4972619116306305,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.9990000128746032,0.6142824292182922,0.407441645860672,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8508531451225281,0.3587104380130768,0.3414709866046905,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.7378441095352173,0.2304336130619049,1.046908259391785,285.2895202636719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2742919921875,285.291259765625,1.0,0.5714242458343506,1.0,1.0,0.0,1.0,-3.0510809421539307,3.0510733127593994,7.482257842639228e-06,2.355641841888428,0.9046953320503236,0.9046953320503236,0.0,142.95614624023438,149.0,54514.4296875,0.0,2367.423095703125,1.0,280.3415222167969,283.9057922363281,294.418212890625,297.8568725585937,293.1499938964844,293.1499938964844,280.04998779296875,35672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466521143913268,1.0,0.0,0.0,3.652211904525757,3.652235746383667,8.900311172510555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.9677734375,0.0,1533.1796875,1895.4371337890625,0.0,3832.752197265625,0.905570924282074,1.0,0.0,3.0,1.0,0.0
12415260,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7784709930419922,0.2734515368938446,0.2485465705394745,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9695655703544616,0.5234829783439636,0.4969788193702698,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.6193366646766663,0.4099836945533752,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8499394059181213,0.3593218922615051,0.3424582183361053,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7375494241714478,0.2312717288732528,1.0520853996276855,285.12530517578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28155517578125,285.12420654296875,1.0,0.5737400054931641,1.0,1.0,0.0,1.0,-3.061927795410156,3.061920166015625,7.5355719673098065e-06,2.36402440071106,0.9057056307792664,0.9057056307792664,0.0,144.41448974609375,152.0,55978.62109375,0.0,2395.109619140625,1.0,280.05792236328125,283.7140197753906,294.4914245605469,298.0901184082031,293.1499938964844,293.1499938964844,279.75,35748.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957909107208252,1.0,0.0,0.0,3.662309169769287,3.662333250045776,8.94959271136031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2861328125,0.0,1545.0208740234375,1895.4371337890625,0.0,3933.925537109375,0.9078529477119446,1.0,0.0,3.0,1.0,0.0
12415320,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7784709930419922,0.2734515368938446,0.2485465705394745,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9695655703544616,0.5234829783439636,0.4969788193702698,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.6193366646766663,0.4099836945533752,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.8499394059181213,0.3593218922615051,0.3424582183361053,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7375494241714478,0.2312717288732528,1.0520853996276855,285.12530517578125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.28155517578125,285.12420654296875,1.0,0.5737400054931641,1.0,1.0,0.0,1.0,-3.061927795410156,3.061920166015625,7.5355719673098065e-06,2.36402440071106,0.9057056307792664,0.9057056307792664,0.0,144.41448974609375,152.0,55978.62109375,0.0,2395.109619140625,1.0,280.05792236328125,283.7140197753906,294.4914245605469,298.0901184082031,293.1499938964844,293.1499938964844,279.75,35748.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957909107208252,1.0,0.0,0.0,3.662309169769287,3.662333250045776,8.94959271136031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.2861328125,0.0,1545.0208740234375,1895.4371337890625,0.0,3933.925537109375,0.9078529477119446,1.0,0.0,3.0,1.0,0.0
12415380,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7738355994224548,0.272495687007904,0.247993066906929,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9634147882461548,0.5211278796195984,0.4951518774032593,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.6214523315429688,0.4163356423377991,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8455924391746521,0.358731061220169,0.3422434031963348,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7342322468757629,0.2311329841613769,1.0529403686523438,284.9385986328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2668151855469,284.9373779296875,1.0,0.576117753982544,1.0,1.0,0.0,1.0,-3.067477226257324,3.067469596862793,7.562913651781855e-06,2.368309736251831,0.9040112495422364,0.9040112495422364,0.0,147.2127685546875,155.0,57393.9140625,0.0,2420.080810546875,1.0,279.75811767578125,283.503173828125,294.4994812011719,298.20458984375,293.1499938964844,293.1499938964844,279.45001220703125,35927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695896506309508,1.0,0.0,0.0,3.6656439304351807,3.66566801071167,8.965898814494722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9970703125,0.0,1550.0994873046875,1895.4371337890625,0.0,4037.593017578125,0.9087126851081848,1.0,0.0,3.0,1.0,0.0
12415440,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7738355994224548,0.272495687007904,0.247993066906929,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9634147882461548,0.5211278796195984,0.4951518774032593,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.9990000128746032,0.6214523315429688,0.4163356423377991,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8455924391746521,0.358731061220169,0.3422434031963348,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7342322468757629,0.2311329841613769,1.0529403686523438,284.9385986328125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2668151855469,284.9373779296875,1.0,0.576117753982544,1.0,1.0,0.0,1.0,-3.067477226257324,3.067469596862793,7.562913651781855e-06,2.368309736251831,0.9040112495422364,0.9040112495422364,0.0,147.2127685546875,155.0,57393.9140625,0.0,2420.080810546875,1.0,279.75811767578125,283.503173828125,294.4994812011719,298.20458984375,293.1499938964844,293.1499938964844,279.45001220703125,35927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695896506309508,1.0,0.0,0.0,3.6656439304351807,3.66566801071167,8.965898814494722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.9970703125,0.0,1550.0994873046875,1895.4371337890625,0.0,4037.593017578125,0.9087126851081848,1.0,0.0,3.0,1.0,0.0
12415500,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.7709431052207947,0.2718017995357513,0.2475148737430572,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.9595638513565063,0.5196673274040222,0.493957906961441,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9990000128746032,0.6217033267021179,0.4201705157756805,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.8428488373756409,0.3581807017326355,0.3418824076652527,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7320050001144409,0.2308156192302703,1.0522252321243286,284.7989501953125,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2552185058594,284.791015625,1.0,0.5772419571876526,1.0,1.0,0.0,1.0,-3.0687851905822754,3.068777561187744,7.56934377932339e-06,2.3693108558654785,0.9016558527946472,0.9016558527946472,0.0,148.83795166015625,155.0,58560.38671875,0.0,2431.033935546875,1.0,279.5010986328125,283.3387756347656,294.5149230957031,298.34735107421875,293.1499938964844,293.1499938964844,279.45001220703125,36051.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765956401824952,1.0,0.0,0.0,3.664377689361572,3.6644020080566406,8.959706292444025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.07421875,0.0,1549.60888671875,1895.4371337890625,0.0,4099.0615234375,0.9084771871566772,1.0,0.0,3.0,1.0,0.0
12415560,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.7676737308502197,0.2709769010543823,0.2468669563531875,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.9551747441291808,0.518039345741272,0.4925345182418823,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9990000128746032,0.6214812397956848,0.4244108200073242,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8397528529167175,0.3574815094470978,0.3413326144218445,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.729418158531189,0.2303484380245208,1.0507023334503174,284.7503967285156,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.24127197265625,284.74920654296875,1.0,0.5782846212387085,1.0,1.0,0.0,1.0,-3.068902969360352,3.0688953399658203,7.569907666038489e-06,2.369394540786743,0.899796724319458,0.899796724319458,0.0,150.5978546142578,158.0,58696.828125,0.0,2440.46728515625,1.0,279.4577941894531,283.2929077148437,294.49053955078125,298.2825927734375,293.1499938964844,293.1499938964844,279.1499938964844,36157.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795142412185668,1.0,0.0,0.0,3.660506248474121,3.6605303287506095,8.940784255173639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9287109375,0.0,1546.0670166015625,1895.4371337890625,0.0,4124.49951171875,0.9077165722846984,1.0,0.0,3.0,1.0,0.0
12415620,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.7609374523162842,0.26912522315979,0.2454148679971695,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9457903504371644,0.5145242214202881,0.4894733130931854,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.6200122833251953,0.4328372180461883,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8333415389060974,0.3558490574359894,0.3400220870971679,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.7238705158233643,0.2291458994150161,1.0464353561401367,284.5641784667969,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2107849121094,284.5629272460937,1.0,0.5801406502723694,1.0,1.0,0.0,1.0,-3.066908359527588,3.0669007301330566,7.5600923992169555e-06,2.367863655090332,0.8931053280830383,0.8931053280830383,0.0,154.2365264892578,161.0,59876.50390625,0.0,2455.7587890625,1.0,279.15838623046875,283.0865173339844,294.4775695800781,298.3471984863281,293.1499938964844,293.1499938964844,279.45001220703125,36420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988092005252838,1.0,0.0,0.0,3.645601987838745,3.6456260681152335,8.868124723449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.89599609375,0.0,1531.4219970703125,1895.4371337890625,0.0,4198.65576171875,0.9045630693435668,1.0,0.0,3.0,1.0,0.0
12415680,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.7609374523162842,0.26912522315979,0.2454148679971695,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9457903504371644,0.5145242214202881,0.4894733130931854,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.9990000128746032,0.6200122833251953,0.4328372180461883,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.8333415389060974,0.3558490574359894,0.3400220870971679,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.7238705158233643,0.2291458994150161,1.0464353561401367,284.5641784667969,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2107849121094,284.5629272460937,1.0,0.5801406502723694,1.0,1.0,0.0,1.0,-3.066908359527588,3.0669007301330566,7.5600923992169555e-06,2.367863655090332,0.8931053280830383,0.8931053280830383,0.0,154.2365264892578,161.0,59876.50390625,0.0,2455.7587890625,1.0,279.15838623046875,283.0865173339844,294.4775695800781,298.3471984863281,293.1499938964844,293.1499938964844,279.45001220703125,36420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988092005252838,1.0,0.0,0.0,3.645601987838745,3.6456260681152335,8.868124723449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.89599609375,0.0,1531.4219970703125,1895.4371337890625,0.0,4198.65576171875,0.9045630693435668,1.0,0.0,3.0,1.0,0.0
12415740,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7546839118003845,0.2684032022953033,0.2445569038391113,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.9363251328468324,0.512439489364624,0.4871942102909088,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9952861070632936,0.6207688450813293,0.4341696500778198,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8271397948265076,0.3552289009094238,0.3392400741577148,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7182921767234802,0.2285605818033218,1.0434119701385498,284.7340393066406,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.19952392578125,284.7353820800781,1.0,0.5815011858940125,1.0,1.0,0.0,1.0,-3.060209989547729,3.0602023601531982,7.5268280852469616e-06,2.3625757694244385,0.8916016221046448,0.8916016221046448,0.0,158.0445098876953,164.0,58414.21875,0.0,2463.026123046875,1.0,279.4419250488281,283.28228759765625,294.4051818847656,298.1163330078125,293.1499938964844,293.1499938964844,279.75,36332.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788139462471008,1.0,0.0,0.0,3.632425785064697,3.632449626922608,8.804136655271577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2216796875,0.0,1516.1787109375,1895.4371337890625,0.0,4118.40478515625,0.9015891551971436,1.0,0.0,3.0,1.0,0.0
12415800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7546839118003845,0.2684032022953033,0.2445569038391113,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.9363251328468324,0.512439489364624,0.4871942102909088,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.9952861070632936,0.6207688450813293,0.4341696500778198,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338562011719,0.8271397948265076,0.3552289009094238,0.3392400741577148,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.7182921767234802,0.2285605818033218,1.0434119701385498,284.7340393066406,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.19952392578125,284.7353820800781,1.0,0.5815011858940125,1.0,1.0,0.0,1.0,-3.060209989547729,3.0602023601531982,7.5268280852469616e-06,2.3625757694244385,0.8916016221046448,0.8916016221046448,0.0,158.0445098876953,164.0,58414.21875,0.0,2463.026123046875,1.0,279.4419250488281,283.28228759765625,294.4051818847656,298.1163330078125,293.1499938964844,293.1499938964844,279.75,36332.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788139462471008,1.0,0.0,0.0,3.632425785064697,3.632449626922608,8.804136655271577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2216796875,0.0,1516.1787109375,1895.4371337890625,0.0,4118.40478515625,0.9015891551971436,1.0,0.0,3.0,1.0,0.0
12415860,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.752273678779602,0.2687841057777405,0.2447776049375534,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9318245649337769,0.5117954611778259,0.4863963425159454,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.993748903274536,0.6240547299385071,0.4361936450004577,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8246398568153381,0.355767160654068,0.3395973145961761,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7160235047340393,0.2289033234119415,1.0443967580795288,284.9244079589844,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2074584960937,284.9259338378906,1.0,0.5832701325416565,1.0,1.0,0.0,1.0,-3.0635013580322266,3.0634939670562744,7.542726962128654e-06,2.364990472793579,0.8928263187408447,0.8928263187408447,0.0,160.2685089111328,167.0,57016.578125,0.0,2480.89306640625,1.0,279.7414245605469,283.49560546875,294.38189697265625,297.9901123046875,293.1499938964844,293.1499938964844,280.04998779296875,36136.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687477350234984,1.0,0.0,0.0,3.626640558242798,3.626664400100708,8.776115691944142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.30126953125,0.0,1508.3524169921875,1895.4371337890625,0.0,4030.169189453125,0.9001692533493042,1.0,0.0,3.0,1.0,0.0
12415920,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.752273678779602,0.2687841057777405,0.2447776049375534,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9318245649337769,0.5117954611778259,0.4863963425159454,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.993748903274536,0.6240547299385071,0.4361936450004577,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8246398568153381,0.355767160654068,0.3395973145961761,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7160235047340393,0.2289033234119415,1.0443967580795288,284.9244079589844,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2074584960937,284.9259338378906,1.0,0.5832701325416565,1.0,1.0,0.0,1.0,-3.0635013580322266,3.0634939670562744,7.542726962128654e-06,2.364990472793579,0.8928263187408447,0.8928263187408447,0.0,160.2685089111328,167.0,57016.578125,0.0,2480.89306640625,1.0,279.7414245605469,283.49560546875,294.38189697265625,297.9901123046875,293.1499938964844,293.1499938964844,280.04998779296875,36136.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687477350234984,1.0,0.0,0.0,3.626640558242798,3.626664400100708,8.776115691944142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.30126953125,0.0,1508.3524169921875,1895.4371337890625,0.0,4030.169189453125,0.9001692533493042,1.0,0.0,3.0,1.0,0.0
