time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7513092756271362,0.2696814239025116,0.2455389648675918,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929239809513092,0.5118603706359863,0.4863742589950561,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9935409426689148,0.6280824542045593,0.4389366209506988,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8235921859741211,0.3569247722625732,0.3406195640563965,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7152274250984192,0.2298296988010406,1.0482325553894043,285.1133117675781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22149658203125,285.1146850585937,1.0,0.5856590867042542,1.0,1.0,0.0,1.0,-3.0735230445861816,3.0735154151916504,7.592088877572678e-06,2.372698783874512,0.896567165851593,0.896567165851593,0.0,162.0771026611328,170.0,55702.375,0.0,2509.351318359375,1.0,280.0413818359375,283.7060852050781,294.3663330078125,297.8896179199219,293.1499938964844,293.1499938964844,280.3500061035156,35897.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599027037620544,1.0,0.0,0.0,3.629802227020264,3.629826068878174,8.791423624643357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.1142578125,0.0,1510.048828125,1895.4371337890625,0.0,3951.718505859375,0.9007113575935364,1.0,0.0,3.0,1.0,0.0
12416040,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7513092756271362,0.2696814239025116,0.2455389648675918,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.929239809513092,0.5118603706359863,0.4863742589950561,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9935409426689148,0.6280824542045593,0.4389366209506988,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.8235921859741211,0.3569247722625732,0.3406195640563965,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7152274250984192,0.2298296988010406,1.0482325553894043,285.1133117675781,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.22149658203125,285.1146850585937,1.0,0.5856590867042542,1.0,1.0,0.0,1.0,-3.0735230445861816,3.0735154151916504,7.592088877572678e-06,2.372698783874512,0.896567165851593,0.896567165851593,0.0,162.0771026611328,170.0,55702.375,0.0,2509.351318359375,1.0,280.0413818359375,283.7060852050781,294.3663330078125,297.8896179199219,293.1499938964844,293.1499938964844,280.3500061035156,35897.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599027037620544,1.0,0.0,0.0,3.629802227020264,3.629826068878174,8.791423624643357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.1142578125,0.0,1510.048828125,1895.4371337890625,0.0,3951.718505859375,0.9007113575935364,1.0,0.0,3.0,1.0,0.0
12416100,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.7508704662322998,0.2702193558216095,0.245998352766037,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9279884696006776,0.5120248198509216,0.4864858984947204,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.9934129118919371,0.6301465034484863,0.440335750579834,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8231187462806702,0.3576211631298065,0.341247409582138,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7149323225021362,0.2304205000400543,1.0507750511169434,285.2505187988281,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2287292480469,285.25830078125,1.0,0.5870469808578491,1.0,1.0,0.0,1.0,-3.079701662063598,3.0796940326690674,7.622677003382705e-06,2.377482414245605,0.8998960852622986,0.8998960852622986,0.0,163.06704711914062,170.0,54558.296875,0.0,2526.322509765625,1.0,280.2979736328125,283.8673400878906,294.3365173339844,297.73992919921875,293.1499938964844,293.1499938964844,280.3500061035156,35757.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539157748222352,1.0,0.0,0.0,3.634766101837158,3.634789943695069,8.815485443847138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.81298828125,0.0,1514.47802734375,1895.4371337890625,0.0,3898.1689453125,0.9017583727836608,1.0,0.0,3.0,1.0,0.0
12416160,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962646484375,0.7506512999534607,0.2708337604999542,0.2465709745883941,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.9270207285881042,0.5122949481010437,0.4867572486400604,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.9934631586074828,0.6322835683822632,0.4418498873710632,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965087890625,0.8228543400764465,0.3584079444408417,0.3420001566410064,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7148544788360596,0.2310991436243057,1.0538283586502075,285.296630859375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.23663330078125,285.2976379394531,1.0,0.588573694229126,1.0,1.0,0.0,1.0,-3.087110996246338,3.087103366851806,7.659444236196578e-06,2.38322114944458,0.9027115702629088,0.9027115702629088,0.0,164.0220489501953,173.0,54426.6328125,0.0,2545.531982421875,1.0,280.34197998046875,283.9109802246094,294.3451538085937,297.7894592285156,293.1499938964844,293.1499938964844,280.04998779296875,35644.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519375562667848,1.0,0.0,0.0,3.6423938274383545,3.6424176692962646,8.852524047142651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.78955078125,0.0,1522.0714111328125,1895.4371337890625,0.0,3880.400146484375,0.9033511877059937,1.0,0.0,3.0,1.0,0.0
12416220,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7477630972862244,0.2707326412200928,0.2469882071018219,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9217860102653505,0.5112119317054749,0.4863687455654144,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9910830855369568,0.6343169808387756,0.4438413679599762,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8199666738510132,0.3587862849235534,0.3428581058979034,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7125735282897949,0.231653019785881,1.058133602142334,285.1123962402344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2333984375,285.1102294921875,1.0,0.5914981365203857,1.0,1.0,0.0,1.0,-3.095762014389038,3.095754384994507,7.703042683715466e-06,2.390152931213379,0.90342515707016,0.90342515707016,0.0,167.20652770996094,176.0,55679.77734375,0.0,2578.9833984375,1.0,280.0580139160156,283.7052917480469,294.3834228515625,297.9768371582031,293.1499938964844,293.1499938964844,279.75,35745.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636621475219728,1.0,0.0,0.0,3.65271520614624,3.6527390480041504,8.902765102902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1259765625,0.0,1534.288330078125,1895.4371337890625,0.0,3985.16259765625,0.9056987762451172,1.0,0.0,3.0,1.0,0.0
12416280,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7477630972862244,0.2707326412200928,0.2469882071018219,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.9217860102653505,0.5112119317054749,0.4863687455654144,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.9910830855369568,0.6343169808387756,0.4438413679599762,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8199666738510132,0.3587862849235534,0.3428581058979034,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7125735282897949,0.231653019785881,1.058133602142334,285.1123962402344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2333984375,285.1102294921875,1.0,0.5914981365203857,1.0,1.0,0.0,1.0,-3.095762014389038,3.095754384994507,7.703042683715466e-06,2.390152931213379,0.90342515707016,0.90342515707016,0.0,167.20652770996094,176.0,55679.77734375,0.0,2578.9833984375,1.0,280.0580139160156,283.7052917480469,294.3834228515625,297.9768371582031,293.1499938964844,293.1499938964844,279.75,35745.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636621475219728,1.0,0.0,0.0,3.65271520614624,3.6527390480041504,8.902765102902777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.1259765625,0.0,1534.288330078125,1895.4371337890625,0.0,3985.16259765625,0.9056987762451172,1.0,0.0,3.0,1.0,0.0
12416340,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7418330907821655,0.2693844735622406,0.2461845576763153,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9126296043395996,0.5085654854774475,0.4843748807907104,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9854909181594848,0.6344916820526123,0.4443537890911102,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8139705061912537,0.3578717112541199,0.3424443900585174,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7071746587753296,0.2311845123767852,1.0579506158828735,284.8978881835937,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2149963378906,284.8953857421875,1.0,0.5936145782470703,1.0,1.0,0.0,1.0,-3.092308282852173,3.0923006534576416,7.686314347665757e-06,2.3876736164093018,0.9010111689567566,0.9010111689567566,0.0,171.7349853515625,179.0,56779.93359375,0.0,2596.1923828125,1.0,279.7581787109375,283.4754943847656,294.3530578613281,298.03564453125,293.1499938964844,293.1499938964844,279.45001220703125,35960.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755491614341736,1.0,0.0,0.0,3.654961824417114,3.654985904693604,8.913719966585631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.162109375,0.0,1538.4033203125,1895.4371337890625,0.0,4089.915771484375,0.9063389301300048,1.0,0.0,3.0,1.0,0.0
12416400,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7418330907821655,0.2693844735622406,0.2461845576763153,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9126296043395996,0.5085654854774475,0.4843748807907104,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9854909181594848,0.6344916820526123,0.4443537890911102,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8139705061912537,0.3578717112541199,0.3424443900585174,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7071746587753296,0.2311845123767852,1.0579506158828735,284.8978881835937,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2149963378906,284.8953857421875,1.0,0.5936145782470703,1.0,1.0,0.0,1.0,-3.092308282852173,3.0923006534576416,7.686314347665757e-06,2.3876736164093018,0.9010111689567566,0.9010111689567566,0.0,171.7349853515625,179.0,56779.93359375,0.0,2596.1923828125,1.0,279.7581787109375,283.4754943847656,294.3530578613281,298.03564453125,293.1499938964844,293.1499938964844,279.45001220703125,35960.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755491614341736,1.0,0.0,0.0,3.654961824417114,3.654985904693604,8.913719966585631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.162109375,0.0,1538.4033203125,1895.4371337890625,0.0,4089.915771484375,0.9063389301300048,1.0,0.0,3.0,1.0,0.0
12416460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7348803877830505,0.2672337293624878,0.244640052318573,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9027412533760072,0.5049318075180054,0.481405645608902,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9784305691719056,0.6335597634315491,0.4440534710884094,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8065675497055054,0.3560371100902557,0.3411475121974945,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7002993226051331,0.2298638075590133,1.054038405418396,284.6782531738281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.189453125,284.67559814453125,1.0,0.594815194606781,1.0,1.0,0.0,1.0,-3.0802671909332275,3.0802595615386963,7.626934802829055e-06,2.378527879714966,0.895622730255127,0.895622730255127,0.0,176.5802764892578,182.0,57706.37109375,-0.0,2598.388671875,1.0,279.4584045410156,283.2445068359375,294.3048095703125,298.0509338378906,293.1499938964844,293.1499938964844,279.75,36236.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985004723072052,1.0,0.0,0.0,3.64699912071228,3.6470232009887695,8.874923196344753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.89599609375,0.0,1531.6041259765625,1895.4371337890625,0.0,4172.07275390625,0.9047436118125916,1.0,0.0,3.0,1.0,0.0
12416520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7348803877830505,0.2672337293624878,0.244640052318573,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.9027412533760072,0.5049318075180054,0.481405645608902,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.9784305691719056,0.6335597634315491,0.4440534710884094,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8065675497055054,0.3560371100902557,0.3411475121974945,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7002993226051331,0.2298638075590133,1.054038405418396,284.6782531738281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.189453125,284.67559814453125,1.0,0.594815194606781,1.0,1.0,0.0,1.0,-3.0802671909332275,3.0802595615386963,7.626934802829055e-06,2.378527879714966,0.895622730255127,0.895622730255127,0.0,176.5802764892578,182.0,57706.37109375,-0.0,2598.388671875,1.0,279.4584045410156,283.2445068359375,294.3048095703125,298.0509338378906,293.1499938964844,293.1499938964844,279.75,36236.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985004723072052,1.0,0.0,0.0,3.64699912071228,3.6470232009887695,8.874923196344753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.89599609375,0.0,1531.6041259765625,1895.4371337890625,0.0,4172.07275390625,0.9047436118125916,1.0,0.0,3.0,1.0,0.0
12416580,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7294306755065918,0.2659072279930115,0.2432980835437774,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8952624797821045,0.5023400783538818,0.4787308871746063,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9728764295578004,0.6341264843940735,0.4441722333431244,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8004289269447327,0.3548209071159363,0.3398862183094024,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6945374608039856,0.228776603937149,1.0491726398468018,284.8203430175781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17681884765625,284.8206481933594,1.0,0.5954968929290771,1.0,1.0,0.0,1.0,-3.068204879760742,3.068197250366211,7.567134161945432e-06,2.369136571884156,0.8950710296630859,0.8950710296630859,0.0,180.4060974121093,185.0,56058.5078125,-0.0,2595.17724609375,1.0,279.7419738769531,283.42108154296875,294.1997375488281,297.7723693847656,293.1499938964844,293.1499938964844,280.04998779296875,36177.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748330116271972,1.0,0.0,0.0,3.639699459075928,3.639723539352417,8.83943187091063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.10791015625,0.0,1523.06103515625,1895.4371337890625,0.0,4083.649658203125,0.90310138463974,1.0,0.0,3.0,1.0,0.0
12416640,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7294306755065918,0.2659072279930115,0.2432980835437774,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8952624797821045,0.5023400783538818,0.4787308871746063,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.9728764295578004,0.6341264843940735,0.4441722333431244,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.8004289269447327,0.3548209071159363,0.3398862183094024,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6945374608039856,0.228776603937149,1.0491726398468018,284.8203430175781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.17681884765625,284.8206481933594,1.0,0.5954968929290771,1.0,1.0,0.0,1.0,-3.068204879760742,3.068197250366211,7.567134161945432e-06,2.369136571884156,0.8950710296630859,0.8950710296630859,0.0,180.4060974121093,185.0,56058.5078125,-0.0,2595.17724609375,1.0,279.7419738769531,283.42108154296875,294.1997375488281,297.7723693847656,293.1499938964844,293.1499938964844,280.04998779296875,36177.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748330116271972,1.0,0.0,0.0,3.639699459075928,3.639723539352417,8.83943187091063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.10791015625,0.0,1523.06103515625,1895.4371337890625,0.0,4083.649658203125,0.90310138463974,1.0,0.0,3.0,1.0,0.0
12416700,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7277438044548035,0.2656322717666626,0.2429847121238708,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8928033113479614,0.5015441179275513,0.4778759181499481,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9712809920310974,0.6349648833274841,0.4446558356285095,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7984925508499146,0.3545909523963928,0.3396003842353821,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6926682591438293,0.2284953743219375,1.0477585792541504,284.9481811523437,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1756286621094,284.9552917480469,1.0,0.5959309339523315,1.0,1.0,0.0,1.0,-3.065333843231201,3.06532621383667,7.552947863587178e-06,2.3669066429138184,0.8962884545326233,0.8962884545326233,0.0,181.7674865722656,185.0,54760.41015625,-0.0,2596.771240234375,1.0,279.99822998046875,283.578125,294.153076171875,297.5836486816406,293.1499938964844,293.1499938964844,280.04998779296875,36088.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670082330703736,1.0,0.0,0.0,3.6381006240844727,3.638124465942383,8.831667059894244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.701171875,0.0,1520.63330078125,1895.4371337890625,0.0,4014.805908203125,0.9027235507965088,1.0,0.0,3.0,1.0,0.0
12416760,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7266099452972412,0.265538215637207,0.2428964227437973,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8910189867019653,0.5009875297546387,0.47733074426651,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9703298211097716,0.6360246539115906,0.4453924000263214,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7971712946891785,0.3545584678649902,0.3395531475543976,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6913719177246094,0.228371262550354,1.0471599102020264,284.9872741699219,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17694091796875,284.9877319335937,1.0,0.5964988470077515,1.0,1.0,0.0,1.0,-3.0646779537200928,3.064670324325561,7.549718702648533e-06,2.366401195526123,0.8969697952270508,0.8969697952270508,0.0,182.86734008789065,188.0,54490.14453125,-0.0,2601.260986328125,1.0,280.0420227050781,283.6191711425781,294.1541442871094,297.6107788085937,293.1499938964844,293.1499938964844,280.3500061035156,36014.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631878733634948,1.0,0.0,0.0,3.638587474822998,3.638611316680908,8.834031177684665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.697265625,0.0,1520.6141357421875,1895.4371337890625,0.0,3980.951416015625,0.9027479887008668,1.0,0.0,3.0,1.0,0.0
12416820,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.724727988243103,0.2655850350856781,0.2429457455873489,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8879216313362122,0.5002126097679138,0.4765800237655639,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9687716364860536,0.638377845287323,0.4470250904560089,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7949910163879395,0.3547880053520202,0.3397583365440368,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.6892706751823425,0.2283810675144195,1.0472034215927124,285.1540222167969,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1820983886719,285.1545104980469,1.0,0.5979417562484741,1.0,1.0,0.0,1.0,-3.0660929679870605,3.0660855770111084,7.556815035059117e-06,2.3675453662872314,0.9011009931564332,0.9011009931564332,0.0,185.0179138183593,191.0,53021.89453125,-0.0,2615.241943359375,1.0,280.34149169921875,283.81597900390625,294.1256408691406,297.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35811.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524940252304076,1.0,0.0,0.0,3.6450581550598153,3.6450819969177246,8.86547866230103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6201171875,0.0,1526.26513671875,1895.4371337890625,0.0,3885.40234375,0.9040577411651612,1.0,0.0,3.0,1.0,0.0
12416880,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.724727988243103,0.2655850350856781,0.2429457455873489,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8879216313362122,0.5002126097679138,0.4765800237655639,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.9687716364860536,0.638377845287323,0.4470250904560089,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.7949910163879395,0.3547880053520202,0.3397583365440368,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.6892706751823425,0.2283810675144195,1.0472034215927124,285.1540222167969,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1820983886719,285.1545104980469,1.0,0.5979417562484741,1.0,1.0,0.0,1.0,-3.0660929679870605,3.0660855770111084,7.556815035059117e-06,2.3675453662872314,0.9011009931564332,0.9011009931564332,0.0,185.0179138183593,191.0,53021.89453125,-0.0,2615.241943359375,1.0,280.34149169921875,283.81597900390625,294.1256408691406,297.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,35811.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524940252304076,1.0,0.0,0.0,3.6450581550598153,3.6450819969177246,8.86547866230103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.6201171875,0.0,1526.26513671875,1895.4371337890625,0.0,3885.40234375,0.9040577411651612,1.0,0.0,3.0,1.0,0.0
12416940,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7212119102478027,0.2644258737564087,0.2424277514219284,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8829259276390076,0.4979971647262573,0.475135326385498,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9649648666381836,0.638559877872467,0.4477609097957611,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7911171913146973,0.353965014219284,0.3394983410835266,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.685705304145813,0.2277014404535293,1.046065092086792,284.95867919921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1715393066406,284.95611572265625,1.0,0.5993731021881104,1.0,1.0,0.0,1.0,-3.06295132637024,3.062943935394287,7.541957074863603e-06,2.365379810333252,0.8996884822845459,0.8996884822845459,0.0,188.25621032714844,194.0,54103.12890625,-0.0,2626.083984375,1.0,280.0580139160156,283.6068420410156,294.1676330566406,297.6626281738281,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.648002862930298,3.648026943206787,8.879809456630028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.296875,0.0,1530.5440673828125,1895.4371337890625,0.0,3972.70263671875,0.9047793745994568,1.0,0.0,3.0,1.0,0.0
12417000,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7212119102478027,0.2644258737564087,0.2424277514219284,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8829259276390076,0.4979971647262573,0.475135326385498,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9649648666381836,0.638559877872467,0.4477609097957611,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7911171913146973,0.353965014219284,0.3394983410835266,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.685705304145813,0.2277014404535293,1.046065092086792,284.95867919921875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1715393066406,284.95611572265625,1.0,0.5993731021881104,1.0,1.0,0.0,1.0,-3.06295132637024,3.062943935394287,7.541957074863603e-06,2.365379810333252,0.8996884822845459,0.8996884822845459,0.0,188.25621032714844,194.0,54103.12890625,-0.0,2626.083984375,1.0,280.0580139160156,283.6068420410156,294.1676330566406,297.6626281738281,293.1499938964844,293.1499938964844,280.3500061035156,35946.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.648002862930298,3.648026943206787,8.879809456630028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.296875,0.0,1530.5440673828125,1895.4371337890625,0.0,3972.70263671875,0.9047793745994568,1.0,0.0,3.0,1.0,0.0
12417060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7168970704078674,0.2634307146072387,0.2414794564247131,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8771727085113525,0.495970070362091,0.473130851984024,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9602130055427552,0.639184296131134,0.4480315148830414,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7864528298377991,0.3531694710254669,0.3387323915958404,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6813215017318726,0.226936399936676,1.0428982973098757,285.0987243652344,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16412353515625,285.098876953125,1.0,0.600396990776062,1.0,1.0,0.0,1.0,-3.054993391036988,3.054985761642456,7.502826974814525e-06,2.359238147735596,0.9028412699699402,0.9028412699699402,0.0,191.7718811035156,197.0,52609.6171875,-0.0,2629.044921875,1.0,280.3420104980469,283.7816467285156,294.08111572265625,297.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,35825.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953438937664032,1.0,0.0,0.0,3.6537868976593018,3.653810977935791,8.907990149964462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.908203125,0.0,1536.08203125,1895.4371337890625,0.0,3893.889404296875,0.9060136079788208,1.0,0.0,3.0,1.0,0.0
12417120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.7168970704078674,0.2634307146072387,0.2414794564247131,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8771727085113525,0.495970070362091,0.473130851984024,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9602130055427552,0.639184296131134,0.4480315148830414,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7864528298377991,0.3531694710254669,0.3387323915958404,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.6813215017318726,0.226936399936676,1.0428982973098757,285.0987243652344,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.16412353515625,285.098876953125,1.0,0.600396990776062,1.0,1.0,0.0,1.0,-3.054993391036988,3.054985761642456,7.502826974814525e-06,2.359238147735596,0.9028412699699402,0.9028412699699402,0.0,191.7718811035156,197.0,52609.6171875,-0.0,2629.044921875,1.0,280.3420104980469,283.7816467285156,294.08111572265625,297.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,35825.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953438937664032,1.0,0.0,0.0,3.6537868976593018,3.653810977935791,8.907990149964462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.908203125,0.0,1536.08203125,1895.4371337890625,0.0,3893.889404296875,0.9060136079788208,1.0,0.0,3.0,1.0,0.0
12417180,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7123548984527588,0.2617411613464355,0.2404196262359619,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.871399998664856,0.4931017160415649,0.4709846377372741,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9551557302474976,0.6384700536727905,0.4480668902397156,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7817175388336182,0.3517283499240875,0.3378324806690216,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6768507361412048,0.2257166057825088,1.0391992330551147,284.8973999023437,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1488647460937,284.8946533203125,1.0,0.6012609004974365,1.0,1.0,0.0,1.0,-3.045664072036743,3.045656681060791,7.457561878254637e-06,2.3522398471832275,0.9005650281906128,0.9005650281906128,0.0,195.36331176757807,200.0,53629.3359375,-0.0,2629.710205078125,1.0,280.0579528808594,283.5692443847656,294.1092529296875,297.5775756835937,293.1499938964844,293.1499938964844,279.75,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621312618255616,1.0,0.0,0.0,3.6548714637756334,3.654895305633545,8.913278293221083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.541015625,0.0,1538.5718994140625,1895.4371337890625,0.0,3971.561279296875,0.906347155570984,1.0,0.0,3.0,1.0,0.0
12417240,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7123548984527588,0.2617411613464355,0.2404196262359619,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.871399998664856,0.4931017160415649,0.4709846377372741,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9551557302474976,0.6384700536727905,0.4480668902397156,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7817175388336182,0.3517283499240875,0.3378324806690216,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6768507361412048,0.2257166057825088,1.0391992330551147,284.8973999023437,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1488647460937,284.8946533203125,1.0,0.6012609004974365,1.0,1.0,0.0,1.0,-3.045664072036743,3.045656681060791,7.457561878254637e-06,2.3522398471832275,0.9005650281906128,0.9005650281906128,0.0,195.36331176757807,200.0,53629.3359375,-0.0,2629.710205078125,1.0,280.0579528808594,283.5692443847656,294.1092529296875,297.5775756835937,293.1499938964844,293.1499938964844,279.75,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621312618255616,1.0,0.0,0.0,3.6548714637756334,3.654895305633545,8.913278293221083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.541015625,0.0,1538.5718994140625,1895.4371337890625,0.0,3971.561279296875,0.906347155570984,1.0,0.0,3.0,1.0,0.0
12417300,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.7092558741569519,0.260495126247406,0.239527553319931,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.867789626121521,0.4911680519580841,0.4694412648677826,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9516581296920776,0.6374534368515015,0.4476069211959839,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7786492705345154,0.3505982756614685,0.3370080590248108,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.6739498376846313,0.2247890681028366,1.0360287427902222,284.7403259277344,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1371154785156,284.7306213378906,1.0,0.6014333963394165,1.0,1.0,0.0,1.0,-3.0373854637146,3.0373780727386475,7.41726807973464e-06,2.3459277153015137,0.8976451754570007,0.8976451754570007,0.0,197.49197387695312,200.0,54605.7109375,-0.0,2624.8017578125,1.0,279.8013000488281,283.39483642578125,294.1231384277344,297.71197509765625,293.1499938964844,293.1499938964844,279.75,36136.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689652919769288,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011163521209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.18505859375,0.0,1536.353759765625,1895.4371337890625,0.0,4032.08837890625,0.9057492017745972,1.0,0.0,3.0,1.0,0.0
12417360,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.7056161165237427,0.2590436935424804,0.2383902817964553,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8637769222259521,0.4889720976352691,0.4675712287425995,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67193603515625,0.9475690126419068,0.6361067295074463,0.4468258321285248,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7751760482788086,0.3492386639118194,0.335915595293045,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736755371094,0.6706518530845642,0.2236701846122741,1.031872272491455,284.6723327636719,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234436035156,284.6694641113281,1.0,0.6013861298561096,1.0,1.0,0.0,1.0,-3.026525020599365,3.026517629623413,7.364485099969897e-06,2.33760929107666,0.8950700163841248,0.8950700163841248,0.0,199.7911376953125,203.0,54546.26171875,-0.0,2615.835205078125,1.0,279.75787353515625,283.3377380371094,294.0904846191406,297.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36263.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715876579284668,1.0,0.0,0.0,3.6459531784057617,3.645977258682251,8.869833436619956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.94482421875,0.0,1530.641845703125,1895.4371337890625,0.0,4055.179931640625,0.9045294523239136,1.0,0.0,3.0,1.0,0.0
12417420,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.699959397315979,0.2571963965892792,0.2365739494562149,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8575483560562134,0.485848605632782,0.4644020497798919,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.941436231136322,0.6351404190063477,0.4458931386470794,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7697829008102417,0.3473890125751495,0.3340555131435394,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6653773188591003,0.2219788879156112,1.024192452430725,284.8115234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098022460937,284.8116760253906,1.0,0.6011406183242798,1.0,1.0,0.0,1.0,-3.007931709289551,3.007924318313598,7.27408723832923e-06,2.323167562484741,0.894380509853363,0.894380509853363,0.0,203.319091796875,206.0,52905.2890625,-0.0,2598.490966796875,1.0,280.0419311523437,283.51580810546875,293.9935607910156,297.3655090332031,293.1499938964844,293.1499938964844,280.3500061035156,36199.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604508876800536,1.0,0.0,0.0,3.6378285884857178,3.637852430343628,8.830346587274107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5458984375,0.0,1521.15576171875,1895.4371337890625,0.0,3956.604248046875,0.9026989936828612,1.0,0.0,3.0,1.0,0.0
12417480,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.699959397315979,0.2571963965892792,0.2365739494562149,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8575483560562134,0.485848605632782,0.4644020497798919,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.941436231136322,0.6351404190063477,0.4458931386470794,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.7697829008102417,0.3473890125751495,0.3340555131435394,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6653773188591003,0.2219788879156112,1.024192452430725,284.8115234375,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098022460937,284.8116760253906,1.0,0.6011406183242798,1.0,1.0,0.0,1.0,-3.007931709289551,3.007924318313598,7.27408723832923e-06,2.323167562484741,0.894380509853363,0.894380509853363,0.0,203.319091796875,206.0,52905.2890625,-0.0,2598.490966796875,1.0,280.0419311523437,283.51580810546875,293.9935607910156,297.3655090332031,293.1499938964844,293.1499938964844,280.3500061035156,36199.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604508876800536,1.0,0.0,0.0,3.6378285884857178,3.637852430343628,8.830346587274107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.5458984375,0.0,1521.15576171875,1895.4371337890625,0.0,3956.604248046875,0.9026989936828612,1.0,0.0,3.0,1.0,0.0
12417540,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6968002319335938,0.2563400566577911,0.2357329428195953,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8538401126861572,0.4839623570442199,0.4625050723552704,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9382765293121338,0.6355363130569458,0.4460716247558594,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7667050957679749,0.3464913666248321,0.3331296741962433,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6622511744499207,0.221018835902214,1.0196709632873535,284.97479248046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1084289550781,284.9751892089844,1.0,0.6013034582138062,1.0,1.0,0.0,1.0,-2.9982988834381104,2.9982917308807373,7.227532933029579e-06,2.31571102142334,0.8960927128791809,0.8960927128791809,0.0,205.59327697753903,209.0,51342.171875,-0.0,2591.84326171875,1.0,280.3414611816406,283.7141418457031,293.9560546875,297.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,36036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475459456443788,1.0,0.0,0.0,3.635921478271485,3.6359455585479736,8.82109134181519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.69775390625,0.0,1517.83056640625,1895.4371337890625,0.0,3840.827392578125,0.9021674394607544,1.0,0.0,3.0,1.0,0.0
12417600,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.6968002319335938,0.2563400566577911,0.2357329428195953,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8538401126861572,0.4839623570442199,0.4625050723552704,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9382765293121338,0.6355363130569458,0.4460716247558594,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7667050957679749,0.3464913666248321,0.3331296741962433,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.6622511744499207,0.221018835902214,1.0196709632873535,284.97479248046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1084289550781,284.9751892089844,1.0,0.6013034582138062,1.0,1.0,0.0,1.0,-2.9982988834381104,2.9982917308807373,7.227532933029579e-06,2.31571102142334,0.8960927128791809,0.8960927128791809,0.0,205.59327697753903,209.0,51342.171875,-0.0,2591.84326171875,1.0,280.3414611816406,283.7141418457031,293.9560546875,297.2132263183594,293.1499938964844,293.1499938964844,280.6499938964844,36036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475459456443788,1.0,0.0,0.0,3.635921478271485,3.6359455585479736,8.82109134181519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.69775390625,0.0,1517.83056640625,1895.4371337890625,0.0,3840.827392578125,0.9021674394607544,1.0,0.0,3.0,1.0,0.0
12417660,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6945482492446899,0.2559204995632171,0.2353637218475341,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8510143756866455,0.482657790184021,0.4612592160701751,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.93605774641037,0.6364341974258423,0.4466926753520965,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7644826769828796,0.3460813760757446,0.332737922668457,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6600160598754883,0.2204947173595428,1.017326593399048,285.1396484375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1123046875,285.13995361328125,1.0,0.6019598245620728,1.0,1.0,0.0,1.0,-2.9938111305236816,2.9938039779663086,7.206016107375035e-06,2.312288761138916,0.9000158309936523,0.9000158309936523,0.0,207.63540649414065,212.0,49866.5234375,-0.0,2593.771728515625,1.0,280.64166259765625,283.9124755859375,293.9344482421875,297.0956115722656,293.1499938964844,293.1499938964844,280.95001220703125,35832.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356114864349364,1.0,0.0,0.0,3.641579151153565,3.6416032314300537,8.848564334584808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.23828125,0.0,1522.57080078125,1895.4371337890625,0.0,3732.466552734375,0.90329509973526,1.0,0.0,3.0,1.0,0.0
12417720,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.6945482492446899,0.2559204995632171,0.2353637218475341,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8510143756866455,0.482657790184021,0.4612592160701751,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.93605774641037,0.6364341974258423,0.4466926753520965,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7644826769828796,0.3460813760757446,0.332737922668457,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393737792969,0.6600160598754883,0.2204947173595428,1.017326593399048,285.1396484375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1123046875,285.13995361328125,1.0,0.6019598245620728,1.0,1.0,0.0,1.0,-2.9938111305236816,2.9938039779663086,7.206016107375035e-06,2.312288761138916,0.9000158309936523,0.9000158309936523,0.0,207.63540649414065,212.0,49866.5234375,-0.0,2593.771728515625,1.0,280.64166259765625,283.9124755859375,293.9344482421875,297.0956115722656,293.1499938964844,293.1499938964844,280.95001220703125,35832.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356114864349364,1.0,0.0,0.0,3.641579151153565,3.6416032314300537,8.848564334584808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.23828125,0.0,1522.57080078125,1895.4371337890625,0.0,3732.466552734375,0.90329509973526,1.0,0.0,3.0,1.0,0.0
12417780,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.6925442218780518,0.255709558725357,0.2352204471826553,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8484169244766235,0.4816488027572632,0.4603428840637207,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.933988392353058,0.6375368237495422,0.4474923014640808,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7624977231025696,0.3459225296974182,0.3326278626918793,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.6580905914306641,0.2202156335115432,1.0162653923034668,285.3021240234375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11834716796875,285.30230712890625,1.0,0.6030234098434448,1.0,1.0,0.0,1.0,-2.992088794708252,2.9920814037323,7.197898867161712e-06,2.31103253364563,0.9060903191566468,0.9060903191566468,0.0,209.8143615722656,200.0,48449.50390625,-0.0,2601.630126953125,1.0,280.9417419433594,284.1078491210937,293.9139709472656,296.98651123046875,293.1499938964844,293.1499938964844,280.6499938964844,35615.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92447167634964,1.0,0.0,0.0,3.655341386795044,3.655365467071533,8.915571356737928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.5341796875,0.0,1536.2392578125,1895.4371337890625,0.0,3630.366943359375,0.9062250256538392,1.0,0.0,3.0,1.0,0.0
