time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417840,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.6925442218780518,0.255709558725357,0.2352204471826553,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8484169244766235,0.4816488027572632,0.4603428840637207,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.933988392353058,0.6375368237495422,0.4474923014640808,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.7624977231025696,0.3459225296974182,0.3326278626918793,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.6580905914306641,0.2202156335115432,1.0162653923034668,285.3021240234375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.11834716796875,285.30230712890625,1.0,0.6030234098434448,1.0,1.0,0.0,1.0,-2.992088794708252,2.9920814037323,7.197898867161712e-06,2.31103253364563,0.9060903191566468,0.9060903191566468,0.0,209.8143615722656,200.0,48449.50390625,-0.0,2601.630126953125,1.0,280.9417419433594,284.1078491210937,293.9139709472656,296.98651123046875,293.1499938964844,293.1499938964844,280.6499938964844,35615.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92447167634964,1.0,0.0,0.0,3.655341386795044,3.655365467071533,8.915571356737928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.5341796875,0.0,1536.2392578125,1895.4371337890625,0.0,3630.366943359375,0.9062250256538392,1.0,0.0,3.0,1.0,0.0
12417900,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.6931707859039307,0.25521320104599,0.2349632084369659,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624755859375,0.8490119576454163,0.4806718826293945,0.4596756398677826,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.935425877571106,0.6373286843299866,0.4476438462734222,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640930175781,0.7632452249526978,0.3454985022544861,0.3324033915996551,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675720214844,0.6586627960205078,0.2198642492294311,1.0151638984680176,285.162841796875,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11669921875,285.1534118652344,1.0,0.6017563343048096,1.0,1.0,0.0,1.0,-2.989575386047364,2.9895682334899902,7.186183665908175e-06,2.309251308441162,0.9061834812164308,0.9061834812164308,0.0,208.6327667236328,200.0,49494.6484375,-0.0,2590.829833984375,1.0,280.6985778808594,283.9481506347656,293.9755859375,297.2049560546875,293.1499938964844,293.1499938964844,280.6499938964844,35671.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313254952430724,1.0,0.0,0.0,3.6617271900177,3.6617512702941895,8.946749403548893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.87744140625,0.0,1543.7877197265625,1895.4371337890625,0.0,3693.284912109375,0.90763658285141,1.0,0.0,3.0,1.0,0.0
12417960,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.6938241720199585,0.2542722523212433,0.2342207580804824,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.849833607673645,0.4791425466537475,0.4583883881568908,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9371167421340942,0.6363617181777954,0.4471368491649627,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7641817331314087,0.3446388840675354,0.3317008018493652,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.6593752503395081,0.2192005813121795,1.012480616569519,285.09588623046875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1097412109375,285.0928955078125,1.0,0.5996348857879639,1.0,1.0,0.0,1.0,-2.982464075088501,2.982456922531128,7.152352281991625e-06,2.30389404296875,0.906446099281311,0.906446099281311,0.0,206.6307373046875,188.0,49527.6328125,-0.0,2567.201171875,1.0,280.6573486328125,283.8909606933594,293.9692687988281,297.1770324707031,293.1499938964844,293.1499938964844,280.3500061035156,35746.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355466365814208,1.0,0.0,0.0,3.6657772064208975,3.665801525115967,8.966551376943244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.564453125,0.0,1548.8839111328125,1895.4371337890625,0.0,3731.875,0.908618688583374,1.0,0.0,3.0,1.0,0.0
12418020,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6955334544181824,0.2516363859176636,0.2318939864635467,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8522598147392273,0.4751043319702148,0.4547039866447449,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.941532015800476,0.6331724524497986,0.4450701177120209,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.766690194606781,0.3420940637588501,0.3293672800064087,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6612265110015869,0.2172261476516723,1.0036879777908323,284.86285400390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08935546875,284.8595275878906,1.0,0.5933042764663696,1.0,1.0,0.0,1.0,-2.959390163421631,2.959383010864258,7.042508514132351e-06,2.2862424850463867,0.9016265869140624,0.9016265869140624,0.0,200.8195953369141,176.0,50453.88671875,-0.0,2494.69775390625,1.0,280.3580627441406,283.6529541015625,293.9527282714844,297.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36068.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472230076789856,1.0,0.0,0.0,3.665024518966675,3.665048599243164,8.962868491835252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.576171875,0.0,1550.461669921875,1895.4371337890625,0.0,3837.910400390625,0.908639669418335,1.0,0.0,3.0,1.0,0.0
12418080,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6955334544181824,0.2516363859176636,0.2318939864635467,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8522598147392273,0.4751043319702148,0.4547039866447449,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.941532015800476,0.6331724524497986,0.4450701177120209,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.766690194606781,0.3420940637588501,0.3293672800064087,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6612265110015869,0.2172261476516723,1.0036879777908323,284.86285400390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08935546875,284.8595275878906,1.0,0.5933042764663696,1.0,1.0,0.0,1.0,-2.959390163421631,2.959383010864258,7.042508514132351e-06,2.2862424850463867,0.9016265869140624,0.9016265869140624,0.0,200.8195953369141,176.0,50453.88671875,-0.0,2494.69775390625,1.0,280.3580627441406,283.6529541015625,293.9527282714844,297.23846435546875,293.1499938964844,293.1499938964844,280.04998779296875,36068.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472230076789856,1.0,0.0,0.0,3.665024518966675,3.665048599243164,8.962868491835252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.576171875,0.0,1550.461669921875,1895.4371337890625,0.0,3837.910400390625,0.908639669418335,1.0,0.0,3.0,1.0,0.0
12418140,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64404296875,0.6976504921913147,0.2489225268363952,0.2293756902217865,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8552857637405396,0.4710230231285095,0.4508266746997833,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.9465016722679138,0.6295807361602783,0.4426157474517822,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.7696257829666138,0.3393576443195343,0.3267232775688171,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.6633614897727966,0.2150711119174957,0.9935824871063232,284.6425170898437,285.1584777832031,293.9818725585937,290.8880615234375,293.9838562011719,297.0700378417969,284.63818359375,1.0,0.5862592458724976,1.0,1.0,0.0,1.0,-2.933432579040528,2.9334256649017334,6.919705356267514e-06,2.2662761211395264,0.8930850028991699,0.8930850028991699,0.0,194.3536071777344,176.0,51266.30859375,-0.0,2414.697265625,1.0,280.0641174316406,283.4271240234375,293.9312438964844,297.283935546875,293.1499938964844,293.1499938964844,280.04998779296875,36471.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956103503704071,1.0,0.0,0.0,3.65058708190918,3.650611162185669,8.892394589565811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.3583984375,0.0,1537.3525390625,1895.4371337890625,0.0,3917.77685546875,0.9056724309921264,1.0,0.0,3.0,1.0,0.0
12418200,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.6980797052383423,0.2484434843063354,0.2288950979709625,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.855899453163147,0.4702975749969482,0.4500917494297027,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.9474615454673768,0.6289275288581848,0.4421221911907196,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7702100872993469,0.3388629555702209,0.3262103497982025,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.6637858748435974,0.2146767079830169,0.9916164875030518,284.6296081542969,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.06689453125,284.6263732910156,1.0,0.584898829460144,1.0,1.0,0.0,1.0,-2.928398609161377,2.928391695022583,6.89598255121382e-06,2.262389659881592,0.8915927410125732,0.8915927410125732,0.0,193.10968017578125,164.0,51194.2265625,-0.0,2399.379638671875,1.0,280.058349609375,283.4178771972656,293.9176330566406,297.2552795410156,293.1499938964844,293.1499938964844,280.3500061035156,36531.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562315940856934,1.0,0.0,0.0,3.6468191146850586,3.646843194961548,8.874047239260108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.84228515625,0.0,1533.60400390625,1895.4371337890625,0.0,3918.923828125,0.9048778414726256,1.0,0.0,3.0,1.0,0.0
12418260,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7035893797874451,0.2463183552026748,0.2262990474700927,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8627871870994568,0.4667353332042694,0.4459486901760101,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9571967720985411,0.6264490485191345,0.4396766126155853,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7766605019569397,0.3365082442760467,0.3233093023300171,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.6688247323036194,0.2126701921224594,0.979904055595398,284.7694396972656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.05633544921875,284.76971435546875,1.0,0.5754395127296448,1.0,1.0,0.0,1.0,-2.8997812271118164,2.8997745513916016,6.761589247616939e-06,2.2401599884033203,0.8847056031227112,0.8847056031227112,0.0,183.134017944336,152.0,49408.0703125,-0.0,2298.843017578125,1.0,280.3418884277344,283.60015869140625,293.8119201660156,296.9700927734375,293.1499938964844,293.1499938964844,280.6499938964844,36676.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429638981819152,1.0,0.0,0.0,3.621527194976807,3.621551036834717,8.751385394134559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.25439453125,0.0,1506.7427978515625,1895.4371337890625,0.0,3799.3603515625,0.899362325668335,1.0,0.0,3.0,1.0,0.0
12418320,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.7035893797874451,0.2463183552026748,0.2262990474700927,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.8627871870994568,0.4667353332042694,0.4459486901760101,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9571967720985411,0.6264490485191345,0.4396766126155853,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7766605019569397,0.3365082442760467,0.3233093023300171,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.6688247323036194,0.2126701921224594,0.979904055595398,284.7694396972656,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.05633544921875,284.76971435546875,1.0,0.5754395127296448,1.0,1.0,0.0,1.0,-2.8997812271118164,2.8997745513916016,6.761589247616939e-06,2.2401599884033203,0.8847056031227112,0.8847056031227112,0.0,183.134017944336,152.0,49408.0703125,-0.0,2298.843017578125,1.0,280.3418884277344,283.60015869140625,293.8119201660156,296.9700927734375,293.1499938964844,293.1499938964844,280.6499938964844,36676.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429638981819152,1.0,0.0,0.0,3.621527194976807,3.621551036834717,8.751385394134559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.25439453125,0.0,1506.7427978515625,1895.4371337890625,0.0,3799.3603515625,0.899362325668335,1.0,0.0,3.0,1.0,0.0
12418380,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7132101655006409,0.2453214973211288,0.2247847467660904,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.874357283115387,0.4645656049251556,0.4432036876678467,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9714598059654236,0.6258252859115601,0.4386703670024872,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7874115109443665,0.3352613747119903,0.3214747905731201,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6777437329292297,0.2114988416433334,0.971735179424286,284.94024658203125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.056884765625,284.94097900390625,1.0,0.5660027861595154,1.0,1.0,0.0,1.0,-2.881420135498047,2.881413459777832,6.676110388070811e-06,2.225921154022217,0.8786414265632629,0.8786414265632629,0.0,171.2336883544922,140.0,47681.97265625,-0.0,2208.26123046875,1.0,280.64141845703125,283.80865478515625,293.77032470703125,296.80322265625,293.1499938964844,293.1499938964844,280.95001220703125,36719.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274778366088868,1.0,0.0,0.0,3.5946691036224365,3.594692707061768,8.622061500318523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8818359375,0.0,1477.7821044921875,1895.4371337890625,0.0,3658.00146484375,0.8934128284454346,1.0,0.0,3.0,1.0,0.0
12418440,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7132101655006409,0.2453214973211288,0.2247847467660904,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.874357283115387,0.4645656049251556,0.4432036876678467,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9714598059654236,0.6258252859115601,0.4386703670024872,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7874115109443665,0.3352613747119903,0.3214747905731201,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6777437329292297,0.2114988416433334,0.971735179424286,284.94024658203125,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.056884765625,284.94097900390625,1.0,0.5660027861595154,1.0,1.0,0.0,1.0,-2.881420135498047,2.881413459777832,6.676110388070811e-06,2.225921154022217,0.8786414265632629,0.8786414265632629,0.0,171.2336883544922,140.0,47681.97265625,-0.0,2208.26123046875,1.0,280.64141845703125,283.80865478515625,293.77032470703125,296.80322265625,293.1499938964844,293.1499938964844,280.95001220703125,36719.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274778366088868,1.0,0.0,0.0,3.5946691036224365,3.594692707061768,8.622061500318523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.8818359375,0.0,1477.7821044921875,1895.4371337890625,0.0,3658.00146484375,0.8934128284454346,1.0,0.0,3.0,1.0,0.0
12418500,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7186939120292664,0.2450276762247085,0.2242265194654464,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.881397545337677,0.4637525677680969,0.4421053230762481,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.9791887998580932,0.6258267760276794,0.4384049773216247,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7939149737358093,0.3348698019981384,0.3207889497280121,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6832680106163025,0.2111116647720337,0.96857088804245,285.07147216796875,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0592956542969,285.07977294921875,1.0,0.5613752603530884,1.0,1.0,0.0,1.0,-2.8744797706604004,2.874473094940185,6.6439915826777e-06,2.2205610275268555,0.8763909935951233,0.8763909935951233,0.0,165.05404663085938,140.0,46364.52734375,-0.0,2166.062255859375,1.0,280.8968811035156,283.9721374511719,293.7355651855469,296.6375732421875,293.1499938964844,293.1499938964844,280.95001220703125,36707.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180134534835817,1.0,0.0,0.0,3.5810112953186035,3.5810348987579346,8.556668262826861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.12841796875,0.0,1462.955078125,1895.4371337890625,0.0,3570.81396484375,0.8904013633728027,1.0,0.0,3.0,1.0,0.0
12418560,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7247341275215149,0.2448580712080001,0.2238206565380096,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8894209265708923,0.4631029367446899,0.441217690706253,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.987214744091034,0.6260228753089905,0.4383412003517151,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.8012794256210327,0.334621250629425,0.3202754855155945,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.6896052956581116,0.2108463943004608,0.96605384349823,285.1173095703125,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.0631103515625,285.1182556152344,1.0,0.5568441152572632,1.0,1.0,0.0,1.0,-2.869203567504883,2.869196891784668,6.619634405069519e-06,2.2164900302886963,0.8732613325119019,0.8732613325119019,0.0,158.7369842529297,128.0,46025.00390625,-0.0,2126.189697265625,1.0,280.9415283203125,284.0213317871094,293.7456359863281,296.672119140625,293.1499938964844,293.1499938964844,281.25,36712.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129545092582704,1.0,0.0,0.0,3.567974805831909,3.567998170852661,8.494481562593137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.96630859375,0.0,1449.02392578125,1895.4371337890625,0.0,3524.001953125,0.8874643445014954,1.0,0.0,3.0,1.0,0.0
12418620,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7372328639030457,0.2446614056825637,0.2231727838516235,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.906394064426422,0.4620154798030853,0.4396784603595733,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.6267616748809814,0.4350103139877319,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8162500858306885,0.3343185782432556,0.3194790482521057,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7030026912689209,0.2104999274015426,0.962093472480774,285.2945861816406,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.0721435546875,285.2950439453125,1.0,0.5477848052978516,1.0,1.0,0.0,1.0,-2.856543064117432,2.856536626815796,6.562182079505874e-06,2.2070863246917725,0.8685562014579773,0.8685562014579773,0.0,146.80958557128906,116.0,44383.39453125,-0.0,2047.049072265625,1.0,281.24090576171875,284.232666015625,293.7215270996094,296.54815673828125,293.1499938964844,293.1499938964844,281.54998779296875,36675.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992308378219604,1.0,0.0,0.0,3.542642116546631,3.542665243148804,8.374287858714524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8076171875,0.0,1421.878662109375,1895.4371337890625,0.0,3396.413818359375,0.8818011283874512,1.0,0.0,3.0,1.0,0.0
12418680,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7372328639030457,0.2446614056825637,0.2231727838516235,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29461669921875,0.906394064426422,0.4620154798030853,0.4396784603595733,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9990000128746032,0.6267616748809814,0.4350103139877319,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8162500858306885,0.3343185782432556,0.3194790482521057,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7030026912689209,0.2104999274015426,0.962093472480774,285.2945861816406,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.0721435546875,285.2950439453125,1.0,0.5477848052978516,1.0,1.0,0.0,1.0,-2.856543064117432,2.856536626815796,6.562182079505874e-06,2.2070863246917725,0.8685562014579773,0.8685562014579773,0.0,146.80958557128906,116.0,44383.39453125,-0.0,2047.049072265625,1.0,281.24090576171875,284.232666015625,293.7215270996094,296.54815673828125,293.1499938964844,293.1499938964844,281.54998779296875,36675.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992308378219604,1.0,0.0,0.0,3.542642116546631,3.542665243148804,8.374287858714524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.8076171875,0.0,1421.878662109375,1895.4371337890625,0.0,3396.413818359375,0.8818011283874512,1.0,0.0,3.0,1.0,0.0
12418740,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7482337355613708,0.2445064485073089,0.2227058857679367,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.9223809838294984,0.461056649684906,0.4384147822856903,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9990000128746032,0.6314576268196106,0.4141192138195038,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.828464686870575,0.3341072201728821,0.3189256191253662,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.7143101096153259,0.2102420777082443,0.9592476487159728,285.452880859375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0897827148437,285.4529724121094,1.0,0.5375449061393738,1.0,1.0,0.0,1.0,-2.825602054595948,2.8255956172943115,6.4207315517705865e-06,2.1831514835357666,0.8641583919525146,0.8641583919525146,0.0,136.94241333007812,104.0,42571.6796875,-0.0,1948.600830078125,1.0,281.5404663085937,284.4296875,293.6909484863281,296.4113464355469,293.1499938964844,293.1499938964844,281.8500061035156,36638.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885190486907959,1.0,0.0,0.0,3.5187833309173584,3.518805980682373,8.261869197667693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.65869140625,0.0,1396.6304931640625,1895.4371337890625,0.0,3265.2021484375,0.8764652609825134,1.0,0.0,3.0,1.0,0.0
12418800,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.7482337355613708,0.2445064485073089,0.2227058857679367,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.9223809838294984,0.461056649684906,0.4384147822856903,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9990000128746032,0.6314576268196106,0.4141192138195038,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.828464686870575,0.3341072201728821,0.3189256191253662,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.7143101096153259,0.2102420777082443,0.9592476487159728,285.452880859375,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.0897827148437,285.4529724121094,1.0,0.5375449061393738,1.0,1.0,0.0,1.0,-2.825602054595948,2.8255956172943115,6.4207315517705865e-06,2.1831514835357666,0.8641583919525146,0.8641583919525146,0.0,136.94241333007812,104.0,42571.6796875,-0.0,1948.600830078125,1.0,281.5404663085937,284.4296875,293.6909484863281,296.4113464355469,293.1499938964844,293.1499938964844,281.8500061035156,36638.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885190486907959,1.0,0.0,0.0,3.5187833309173584,3.518805980682373,8.261869197667693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.65869140625,0.0,1396.6304931640625,1895.4371337890625,0.0,3265.2021484375,0.8764652609825134,1.0,0.0,3.0,1.0,0.0
12418860,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7618408203125,0.2443955838680267,0.2222550809383392,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.9421817064285278,0.460218220949173,0.4372431933879852,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.6398217082023621,0.3909631073474884,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.8430980443954468,0.3339589238166809,0.3184138238430023,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.726812481880188,0.2100927829742431,0.9567306637763976,285.608154296875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1277160644531,285.6081237792969,1.0,0.5265164971351624,1.0,1.0,0.0,1.0,-2.7921833992004395,2.792176961898804,6.2697990870219655e-06,2.1573526859283447,0.8601443767547607,0.8601443767547607,0.0,126.56124877929688,107.0,40754.02734375,-0.0,1846.0654296875,1.0,281.8404235839844,284.6241455078125,293.65545654296875,296.2657165527344,293.1499938964844,293.1499938964844,282.1499938964844,36599.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699311017990112,1.0,0.0,0.0,3.4963126182556152,3.49633526802063,8.156687840710219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.83642578125,0.0,1373.1075439453125,1895.4371337890625,0.0,3122.16455078125,0.8714435696601868,1.0,0.0,3.0,1.0,0.0
12418920,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.7618408203125,0.2443955838680267,0.2222550809383392,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.9421817064285278,0.460218220949173,0.4372431933879852,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.9990000128746032,0.6398217082023621,0.3909631073474884,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.8430980443954468,0.3339589238166809,0.3184138238430023,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.726812481880188,0.2100927829742431,0.9567306637763976,285.608154296875,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1277160644531,285.6081237792969,1.0,0.5265164971351624,1.0,1.0,0.0,1.0,-2.7921833992004395,2.792176961898804,6.2697990870219655e-06,2.1573526859283447,0.8601443767547607,0.8601443767547607,0.0,126.56124877929688,107.0,40754.02734375,-0.0,1846.0654296875,1.0,281.8404235839844,284.6241455078125,293.65545654296875,296.2657165527344,293.1499938964844,293.1499938964844,282.1499938964844,36599.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699311017990112,1.0,0.0,0.0,3.4963126182556152,3.49633526802063,8.156687840710219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.83642578125,0.0,1373.1075439453125,1895.4371337890625,0.0,3122.16455078125,0.8714435696601868,1.0,0.0,3.0,1.0,0.0
12418980,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.771265983581543,0.2443738132715225,0.2220086604356765,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9547991156578064,0.4595276415348053,0.4363442063331604,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.9990000128746032,0.6489166021347046,0.3764038980007171,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8531771898269653,0.3339134454727173,0.3181287944316864,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.7351072430610657,0.2101214677095413,0.9556265473365784,285.770263671875,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.1741943359375,285.7709655761719,1.0,0.5201874375343323,1.0,1.0,0.0,1.0,-2.771620035171509,2.771613836288452,6.1773484958393965e-06,2.1412599086761475,0.8566879630088806,0.8566879630088806,0.0,120.317138671875,125.0,39063.21875,-0.0,1784.79150390625,1.0,282.1402282714844,284.8233947753906,293.6202697753906,296.1239929199219,293.1499938964844,293.1499938964844,282.45001220703125,36547.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537805080413818,1.0,0.0,0.0,3.475653648376465,3.4756762981414795,8.060580398705497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.578125,0.0,1351.6141357421875,1895.4371337890625,0.0,2970.691650390625,0.8668201565742493,1.0,0.0,3.0,1.0,0.0
12419040,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699279785156,0.771265983581543,0.2443738132715225,0.2220086604356765,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.9547991156578064,0.4595276415348053,0.4363442063331604,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7703552246094,0.9990000128746032,0.6489166021347046,0.3764038980007171,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.8531771898269653,0.3339134454727173,0.3181287944316864,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.769775390625,0.7351072430610657,0.2101214677095413,0.9556265473365784,285.770263671875,286.0675964355469,293.24871826171875,290.6878662109375,293.2507019042969,297.1741943359375,285.7709655761719,1.0,0.5201874375343323,1.0,1.0,0.0,1.0,-2.771620035171509,2.771613836288452,6.1773484958393965e-06,2.1412599086761475,0.8566879630088806,0.8566879630088806,0.0,120.317138671875,125.0,39063.21875,-0.0,1784.79150390625,1.0,282.1402282714844,284.8233947753906,293.6202697753906,296.1239929199219,293.1499938964844,293.1499938964844,282.45001220703125,36547.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537805080413818,1.0,0.0,0.0,3.475653648376465,3.4756762981414795,8.060580398705497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.578125,0.0,1351.6141357421875,1895.4371337890625,0.0,2970.691650390625,0.8668201565742493,1.0,0.0,3.0,1.0,0.0
12419100,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944702148437,0.7715547680854797,0.2443895936012268,0.2219864279031753,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.954953670501709,0.4592264294624328,0.4360120594501495,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9990000128746032,0.6526910066604614,0.3759481310844421,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966064453125,0.853489875793457,0.3339274227619171,0.318102478981018,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7354162335395813,0.2101907134056091,0.9557676911354064,285.89764404296875,286.128173828125,293.1998596191406,290.6717224121094,293.20184326171875,297.1928405761719,285.90673828125,1.0,0.5203575491905212,1.0,1.0,0.0,1.0,-2.7707650661468506,2.770758867263794,6.17312343820231e-06,2.140407085418701,0.855758011341095,0.855758011341095,0.0,120.10850524902344,125.0,37834.94921875,-0.0,1782.5145263671875,1.0,282.3934631347656,284.9819641113281,293.58013916015625,295.9631652832031,293.1499938964844,293.1499938964844,282.45001220703125,36499.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434758186340332,1.0,0.0,0.0,3.4660658836364746,3.46608829498291,8.016169772417925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3369140625,0.0,1341.5460205078125,1895.4371337890625,0.0,2874.20654296875,0.8646982908248901,1.0,0.0,3.0,1.0,0.0
12419160,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.769364058971405,0.2444695234298706,0.2221043109893798,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498291015625,0.9517225027084352,0.45900958776474,0.4358542561531067,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.949951171875,0.9990000128746032,0.6554885506629944,0.3793412744998932,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.8511154055595398,0.334011048078537,0.3182241022586822,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9489440917969,0.7335532903671265,0.2103103995323181,0.956508457660675,285.94976806640625,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.2060241699219,285.951416015625,1.0,0.5221571326255798,1.0,1.0,0.0,1.0,-2.7758219242095947,2.775815725326538,6.195545665832469e-06,2.1442527770996094,0.8541316986083984,0.8541316986083984,0.0,121.54757690429688,143.0,37592.109375,-0.0,1797.0487060546875,1.0,282.4403991699219,285.0346984863281,293.5882263183594,295.9969482421875,293.1499938964844,293.1499938964844,282.75,36466.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837756335735321,1.0,0.0,0.0,3.457878351211548,3.4579007625579834,7.978343319337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.59521484375,0.0,1333.0482177734375,1895.4371337890625,0.0,2820.760009765625,0.8628177642822266,1.0,0.0,3.0,1.0,0.0
12419220,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7597388625144958,0.2446674853563308,0.2224783152341842,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.937541663646698,0.4586479663848877,0.4357085824012756,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9990000128746032,0.6580937504768372,0.3946501910686493,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8407893180847168,0.3342450857162475,0.3186421990394592,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7251547574996948,0.210551306605339,0.9586498737335204,286.14019775390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2140808105469,286.142333984375,1.0,0.5295731425285339,1.0,1.0,0.0,1.0,-2.7975573539733887,2.797551155090332,6.292894795478787e-06,2.1610169410705566,0.8526533842086792,0.8526533842086792,0.0,128.15664672851562,161.0,36269.9140625,-0.0,1862.0875244140625,1.0,282.7398681640625,285.2521667480469,293.5598449707031,295.8851928710937,293.1499938964844,293.1499938964844,283.04998779296875,36356.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228415846824646,1.0,0.0,0.0,3.444209814071656,3.444231986999512,7.915393780422164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5595703125,0.0,1318.5589599609375,1895.4371337890625,0.0,2681.91455078125,0.8597049713134766,1.0,0.0,3.0,1.0,0.0
12419280,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.7597388625144958,0.2446674853563308,0.2224783152341842,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402893066406,0.937541663646698,0.4586479663848877,0.4357085824012756,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.9990000128746032,0.6580937504768372,0.3946501910686493,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8407893180847168,0.3342450857162475,0.3186421990394592,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13916015625,0.7251547574996948,0.210551306605339,0.9586498737335204,286.14019775390625,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2140808105469,286.142333984375,1.0,0.5295731425285339,1.0,1.0,0.0,1.0,-2.7975573539733887,2.797551155090332,6.292894795478787e-06,2.1610169410705566,0.8526533842086792,0.8526533842086792,0.0,128.15664672851562,161.0,36269.9140625,-0.0,1862.0875244140625,1.0,282.7398681640625,285.2521667480469,293.5598449707031,295.8851928710937,293.1499938964844,293.1499938964844,283.04998779296875,36356.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228415846824646,1.0,0.0,0.0,3.444209814071656,3.444231986999512,7.915393780422164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.5595703125,0.0,1318.5589599609375,1895.4371337890625,0.0,2681.91455078125,0.8597049713134766,1.0,0.0,3.0,1.0,0.0
12419340,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.7465206384658813,0.2449325174093246,0.2230442464351654,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.9171642661094666,0.4584047198295593,0.4358109831809997,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.9990000128746032,0.6572976112365723,0.4177489280700683,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8265191316604614,0.3345800042152405,0.3192947506904602,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7127696871757507,0.2107642441987991,0.9613613486289978,286.3348999023437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2030334472656,286.337158203125,1.0,0.5406396985054016,1.0,1.0,0.0,1.0,-2.8301565647125244,2.8301501274108887,6.440541255869903e-06,2.1862592697143555,0.8522977232933044,0.8522977232933044,0.0,138.5731201171875,164.0,35018.92578125,-0.0,1963.839111328125,1.0,283.03973388671875,285.4713439941406,293.529541015625,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,36226.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089856505393982,1.0,0.0,0.0,3.435422658920288,3.4354448318481445,7.875055985095969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.62646484375,0.0,1308.880859375,1895.4371337890625,0.0,2553.85546875,0.855656623840332,1.0,0.0,3.0,1.0,0.0
12419400,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341064453125,0.7465206384658813,0.2449325174093246,0.2230442464351654,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.9171642661094666,0.4584047198295593,0.4358109831809997,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.335205078125,0.9990000128746032,0.6572976112365723,0.4177489280700683,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8265191316604614,0.3345800042152405,0.3192947506904602,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7127696871757507,0.2107642441987991,0.9613613486289978,286.3348999023437,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2030334472656,286.337158203125,1.0,0.5406396985054016,1.0,1.0,0.0,1.0,-2.8301565647125244,2.8301501274108887,6.440541255869903e-06,2.1862592697143555,0.8522977232933044,0.8522977232933044,0.0,138.5731201171875,164.0,35018.92578125,-0.0,1963.839111328125,1.0,283.03973388671875,285.4713439941406,293.529541015625,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,36226.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089856505393982,1.0,0.0,0.0,3.435422658920288,3.4354448318481445,7.875055985095969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.62646484375,0.0,1308.880859375,1895.4371337890625,0.0,2553.85546875,0.855656623840332,1.0,0.0,3.0,1.0,0.0
12419460,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7369515895843506,0.2448229044675827,0.2233516126871109,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.902819037437439,0.4577639102935791,0.435645192861557,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9990000128746032,0.6540826559066772,0.4359064698219299,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8159165978431702,0.3345872461795807,0.3197171986103058,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7026751637458801,0.2106543183326721,0.9627789258956908,286.4139099121094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.17803955078125,286.4146728515625,1.0,0.5487831830978394,1.0,1.0,0.0,1.0,-2.854379415512085,2.854372978210449,6.552027116413228e-06,2.2053165435791016,0.8506429195404053,0.8506429195404053,0.0,147.10025024414062,167.0,34464.01953125,-0.0,2044.6871337890625,1.0,283.14617919921875,285.560546875,293.53057861328125,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35836.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050841093063354,1.0,0.0,0.0,3.4089221954345703,3.408943891525269,7.754030093565234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.33447265625,0.0,1279.9912109375,1895.4371337890625,0.0,2517.998291015625,0.8481051325798035,1.0,0.0,3.0,1.0,0.0
12419520,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.7369515895843506,0.2448229044675827,0.2233516126871109,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.902819037437439,0.4577639102935791,0.435645192861557,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9990000128746032,0.6540826559066772,0.4359064698219299,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.413818359375,0.8159165978431702,0.3345872461795807,0.3197171986103058,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135437011719,0.7026751637458801,0.2106543183326721,0.9627789258956908,286.4139099121094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.17803955078125,286.4146728515625,1.0,0.5487831830978394,1.0,1.0,0.0,1.0,-2.854379415512085,2.854372978210449,6.552027116413228e-06,2.2053165435791016,0.8506429195404053,0.8506429195404053,0.0,147.10025024414062,167.0,34464.01953125,-0.0,2044.6871337890625,1.0,283.14617919921875,285.560546875,293.53057861328125,295.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35836.54296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050841093063354,1.0,0.0,0.0,3.4089221954345703,3.408943891525269,7.754030093565234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.33447265625,0.0,1279.9912109375,1895.4371337890625,0.0,2517.998291015625,0.8481051325798035,1.0,0.0,3.0,1.0,0.0
12419580,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7291456460952759,0.244145780801773,0.2231138795614242,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.8919541835784912,0.4564968943595886,0.4348585307598114,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9990000128746032,0.6497315168380737,0.4507267475128174,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8069526553153992,0.3340349793434143,0.3195864856243133,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.6941834688186646,0.2100904136896133,0.9619742035865784,286.42822265625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1493225097656,286.428466796875,1.0,0.5550127625465393,1.0,1.0,0.0,1.0,-2.8698177337646484,2.8698110580444336,6.623548415518599e-06,2.217447757720948,0.8472427725791931,0.8472427725791931,0.0,154.1369171142578,170.0,34204.52734375,-0.0,2104.748046875,1.0,283.1498413085937,285.58026123046875,293.51531982421875,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,35212.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067950010299683,1.0,0.0,0.0,3.3624184131622314,3.3624396324157715,7.543915785390709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.279296875,0.0,1230.712646484375,1895.4371337890625,0.0,2533.710205078125,0.8367406129837036,1.0,0.0,3.0,1.0,0.0
12419640,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7291456460952759,0.244145780801773,0.2231138795614242,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42822265625,0.8919541835784912,0.4564968943595886,0.4348585307598114,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4282531738281,0.9990000128746032,0.6497315168380737,0.4507267475128174,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.8069526553153992,0.3340349793434143,0.3195864856243133,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281311035156,0.6941834688186646,0.2100904136896133,0.9619742035865784,286.42822265625,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1493225097656,286.428466796875,1.0,0.5550127625465393,1.0,1.0,0.0,1.0,-2.8698177337646484,2.8698110580444336,6.623548415518599e-06,2.217447757720948,0.8472427725791931,0.8472427725791931,0.0,154.1369171142578,170.0,34204.52734375,-0.0,2104.748046875,1.0,283.1498413085937,285.58026123046875,293.51531982421875,295.7607116699219,293.1499938964844,293.1499938964844,283.1499938964844,35212.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067950010299683,1.0,0.0,0.0,3.3624184131622314,3.3624396324157715,7.543915785390709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.279296875,0.0,1230.712646484375,1895.4371337890625,0.0,2533.710205078125,0.8367406129837036,1.0,0.0,3.0,1.0,0.0
