time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.724858820438385,0.2436443567276001,0.2228452116250991,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8861022591590881,0.455677181482315,0.4342849254608154,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.9974387884140016,0.6473388075828552,0.4539254307746887,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360046386719,0.8018417954444885,0.3335829079151153,0.3193561434745788,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.6895139217376709,0.2096637189388275,0.9609529972076416,286.4360046386719,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1359558105469,286.4360046386719,1.0,0.5573723316192627,1.0,1.0,0.0,1.0,-2.8712072372436523,2.871200561523437,6.6306624830758665e-06,2.218834400177002,0.8451010584831238,0.8451010584831238,0.0,157.83164978027344,170.0,33991.68359375,-0.0,2125.12744140625,1.0,283.14996337890625,285.5913391113281,293.49517822265625,295.73406982421875,293.1499938964844,293.1499938964844,283.1499938964844,34693.8203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073666095733643,1.0,0.0,0.0,3.326739549636841,3.3267602920532227,7.384666673715401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.99560546875,0.0,1193.478759765625,1895.4371337890625,0.0,2538.9638671875,0.8308760523796082,1.0,0.0,3.0,1.0,0.0
12419760,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.720196008682251,0.2430516183376312,0.2225046306848526,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.8798784017562866,0.4547526240348816,0.4336240291595459,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335021972656,0.991936206817627,0.6455694437026978,0.4526046514511108,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335632324219,0.7963264584541321,0.3330282270908355,0.319039523601532,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336853027344,0.6844844222068787,0.2091527879238128,0.9595968127250672,286.4335327148437,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1263427734375,286.4331970214844,1.0,0.5590778589248657,1.0,1.0,0.0,1.0,-2.8663933277130127,2.866386651992798,6.608475814573467e-06,2.215127229690552,0.8424931764602661,0.8424931764602661,0.0,161.67433166503906,173.0,33774.0546875,-0.0,2135.81396484375,1.0,283.1499938964844,285.5934143066406,293.47100830078125,295.70037841796875,293.1499938964844,293.1499938964844,283.1499938964844,34474.97265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073266744613647,1.0,0.0,0.0,3.303218126296997,3.3032386302948,7.280610816451372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.57666015625,0.0,1170.1705322265625,1895.4371337890625,0.0,2538.596923828125,0.8224579095840454,1.0,0.0,3.0,1.0,0.0
12419820,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.7155995965003967,0.2423328459262848,0.222030907869339,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.8739737272262573,0.4536491334438324,0.43277308344841,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.9865472316741944,0.6441109776496887,0.4515380263328552,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.7910547256469727,0.3323380351066589,0.318575918674469,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4374389648437,0.6796497106552124,0.2085287123918533,0.9576489329338074,286.4374389648437,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.11846923828125,286.4373474121094,1.0,0.5605747699737549,1.0,1.0,0.0,1.0,-2.860621213912964,2.860614538192749,6.581942216143943e-06,2.210690975189209,0.8393049836158752,0.8393049836158752,0.0,165.36318969726562,173.0,33456.73828125,-0.0,2144.08154296875,1.0,283.1499938964844,285.6031799316406,293.4406433105469,295.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,33883.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064201474189758,1.0,0.0,0.0,3.258469581604004,3.2584896087646484,7.084686899361259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.55224609375,0.0,1125.500244140625,1895.4371337890625,0.0,2530.266357421875,0.8145144581794739,1.0,0.0,3.0,1.0,0.0
12419880,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43670654296875,0.7123270630836487,0.2417376935482025,0.2216145694255828,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.8699500560760498,0.4527427852153778,0.4320497512817383,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.982795238494873,0.6431679129600525,0.4509006440639496,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366760253906,0.78743976354599,0.3317547142505646,0.3181548118591308,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4367370605469,0.6763177514076233,0.2080079615116119,0.955898106098175,286.4366455078125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1133728027344,286.4364624023437,1.0,0.5615051984786987,1.0,1.0,0.0,1.0,-2.855875253677368,2.8558688163757324,6.560160272783833e-06,2.2070412635803223,0.8364831209182739,0.8364831209182739,0.0,167.89027404785156,176.0,33242.4453125,-0.0,2148.38525390625,1.0,283.1499938964844,285.60650634765625,293.4168701171875,295.6163635253906,293.1499938964844,293.1499938964844,283.1499938964844,33663.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052091002464294,1.0,0.0,0.0,3.233494281768799,3.2335140705108643,6.976498525546049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.3779296875,0.0,1101.7894287109375,1895.4371337890625,0.0,2519.1455078125,0.8057768940925598,1.0,0.0,3.0,1.0,0.0
12419940,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7055542469024658,0.2403271049261093,0.2205699235200882,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8621550798416138,0.450605034828186,0.4302800297737121,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.9752964973449708,0.6413121819496155,0.4497189223766327,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7803816199302673,0.3303397893905639,0.3170635998249054,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6697707772254944,0.2067565470933914,0.951402187347412,286.44384765625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.103515625,286.4438171386719,1.0,0.5630341172218323,1.0,1.0,0.0,1.0,-2.844357967376709,2.844351530075073,6.5074268604803365e-06,2.1981730461120605,0.8293822407722473,0.8293822407722473,0.0,172.7892303466797,179.0,32664.306640625,-0.0,2152.76708984375,1.0,283.1499938964844,285.6232604980469,293.3634948730469,295.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,32804.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011102676391602,1.0,0.0,0.0,3.1553750038146973,3.1553938388824463,6.643474534939742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.849609375,0.0,1028.6865234375,1895.4371337890625,0.0,2481.580322265625,0.7871958613395691,1.0,0.0,3.0,1.0,0.0
12420000,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7055542469024658,0.2403271049261093,0.2205699235200882,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.8621550798416138,0.450605034828186,0.4302800297737121,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.9752964973449708,0.6413121819496155,0.4497189223766327,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.7803816199302673,0.3303397893905639,0.3170635998249054,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.6697707772254944,0.2067565470933914,0.951402187347412,286.44384765625,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.103515625,286.4438171386719,1.0,0.5630341172218323,1.0,1.0,0.0,1.0,-2.844357967376709,2.844351530075073,6.5074268604803365e-06,2.1981730461120605,0.8293822407722473,0.8293822407722473,0.0,172.7892303466797,179.0,32664.306640625,-0.0,2152.76708984375,1.0,283.1499938964844,285.6232604980469,293.3634948730469,295.5278015136719,293.1499938964844,293.1499938964844,283.1499938964844,32804.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011102676391602,1.0,0.0,0.0,3.1553750038146973,3.1553938388824463,6.643474534939742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.849609375,0.0,1028.6865234375,1895.4371337890625,0.0,2481.580322265625,0.7871958613395691,1.0,0.0,3.0,1.0,0.0
12420060,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6995791792869568,0.2388641387224197,0.2194439172744751,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8555733561515808,0.4483959972858429,0.4284045696258545,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.9686561226844788,0.6395613551139832,0.4486380219459533,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.7743650078773499,0.3288386166095733,0.3158523738384247,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6641499996185303,0.2054389864206314,0.9464375376701356,286.4546813964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0949401855469,286.45477294921875,1.0,0.5640224814414978,1.0,1.0,0.0,1.0,-2.832029342651367,2.8320229053497314,6.45118961983826e-06,2.188668727874756,0.821261465549469,0.821261465549469,0.0,176.92877197265625,182.0,32042.06640625,-0.0,2152.0537109375,1.0,283.1499938964844,285.6432800292969,293.3119812011719,295.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,31915.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959208488464355,1.0,0.0,0.0,3.0700275897979736,3.0700457096099854,6.288946110544202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.49853515625,0.0,952.8707885742188,1895.4371337890625,0.0,2434.190185546875,0.7669934034347534,1.0,0.0,3.0,1.0,0.0
12420120,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6995791792869568,0.2388641387224197,0.2194439172744751,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8555733561515808,0.4483959972858429,0.4284045696258545,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547119140625,0.9686561226844788,0.6395613551139832,0.4486380219459533,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.7743650078773499,0.3288386166095733,0.3158523738384247,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.6641499996185303,0.2054389864206314,0.9464375376701356,286.4546813964844,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0949401855469,286.45477294921875,1.0,0.5640224814414978,1.0,1.0,0.0,1.0,-2.832029342651367,2.8320229053497314,6.45118961983826e-06,2.188668727874756,0.821261465549469,0.821261465549469,0.0,176.92877197265625,182.0,32042.06640625,-0.0,2152.0537109375,1.0,283.1499938964844,285.6432800292969,293.3119812011719,295.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,31915.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959208488464355,1.0,0.0,0.0,3.0700275897979736,3.0700457096099854,6.288946110544202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.49853515625,0.0,952.8707885742188,1895.4371337890625,0.0,2434.190185546875,0.7669934034347534,1.0,0.0,3.0,1.0,0.0
12420180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.6941355466842651,0.2373637855052948,0.2182661145925521,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.8497287034988403,0.4461378455162048,0.4264622926712036,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.962474286556244,0.6377916932106018,0.4475460052490234,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.7689813375473022,0.3272749185562134,0.3145611882209778,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.6590979695320129,0.2040742486715316,0.941165030002594,286.4688720703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08721923828125,286.4691162109375,1.0,0.5646809935569763,1.0,1.0,0.0,1.0,-2.8190786838531494,2.8190722465515137,6.392363957274938e-06,2.1786789894104004,0.8121398687362671,0.8121398687362671,0.0,180.6230316162109,170.0,31376.60546875,-0.0,2148.1318359375,1.0,283.1499938964844,285.6665344238281,293.2601928710937,295.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,31007.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900678515434265,1.0,0.0,0.0,2.97810173034668,2.978118896484375,5.917964358559402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9013671875,0.0,875.7652587890625,1895.4371337890625,0.0,2380.986572265625,0.7453327178955078,1.0,0.0,3.0,1.0,0.0
12420240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687805175781,0.6941355466842651,0.2373637855052948,0.2182661145925521,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688720703125,0.8497287034988403,0.4461378455162048,0.4264622926712036,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4689025878906,0.962474286556244,0.6377916932106018,0.4475460052490234,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4688415527344,0.7689813375473022,0.3272749185562134,0.3145611882209778,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.6590979695320129,0.2040742486715316,0.941165030002594,286.4688720703125,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.08721923828125,286.4691162109375,1.0,0.5646809935569763,1.0,1.0,0.0,1.0,-2.8190786838531494,2.8190722465515137,6.392363957274938e-06,2.1786789894104004,0.8121398687362671,0.8121398687362671,0.0,180.6230316162109,170.0,31376.60546875,-0.0,2148.1318359375,1.0,283.1499938964844,285.6665344238281,293.2601928710937,295.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,31007.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900678515434265,1.0,0.0,0.0,2.97810173034668,2.978118896484375,5.917964358559402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.9013671875,0.0,875.7652587890625,1895.4371337890625,0.0,2380.986572265625,0.7453327178955078,1.0,0.0,3.0,1.0,0.0
12420300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4797668457031,0.6937534809112549,0.2366052418947219,0.217571347951889,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8494799137115479,0.4449954628944397,0.4253756701946258,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800720214844,0.9625490307807922,0.6368889212608337,0.4469130933284759,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.7687765955924988,0.3264749646186828,0.3137959837913513,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.47967529296875,0.6587064266204834,0.2033792734146118,0.9379880428314208,286.47998046875,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0836181640625,286.4804992675781,1.0,0.5630321502685547,1.0,1.0,0.0,1.0,-2.811441659927368,2.8114354610443115,6.357856818794971e-06,2.172813415527344,0.8072534799575806,0.8072534799575806,0.0,179.9197235107422,170.0,30992.259765625,-0.0,2132.002197265625,1.0,283.1499938964844,285.6824645996094,293.2333984375,295.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,30393.314453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868984341621399,1.0,0.0,0.0,2.922428846359253,2.92244553565979,5.698771587958618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.64208984375,0.0,830.7628784179688,1895.4371337890625,0.0,2352.29248046875,0.7349561452865601,1.0,0.0,3.0,1.0,0.0
12420360,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850769042969,0.6947085857391357,0.2358523458242416,0.2168274968862533,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852294921875,0.850739598274231,0.443850964307785,0.4242323040962219,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852600097656,0.964447259902954,0.6359761357307434,0.4462358057498932,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.7699792385101318,0.3256709575653076,0.3129705488681793,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48504638671875,0.6595190763473511,0.2026854455471038,0.9345402717590332,286.4851989746094,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0802917480469,286.4855041503906,1.0,0.5606181025505066,1.0,1.0,0.0,1.0,-2.803224563598633,2.803218364715576,6.320771262835478e-06,2.1664741039276123,0.8020318150520325,0.8020318150520325,0.0,177.76771545410156,158.0,30656.01953125,-0.0,2108.0634765625,1.0,283.1499938964844,285.6921081542969,293.2066345214844,295.2513122558594,293.1499938964844,293.1499938964844,283.1499938964844,30092.27734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836077809333801,1.0,0.0,0.0,2.8801753520965576,2.8801915645599365,5.53517281787208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.1533203125,0.0,798.620849609375,1895.4371337890625,0.0,2322.592041015625,0.7223568558692932,1.0,0.0,3.0,1.0,0.0
12420420,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.6991128325462341,0.2343723326921463,0.2152653932571411,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8561097979545593,0.4415686428546905,0.421847403049469,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.9714123606681824,0.6341414451599121,0.4447944462299347,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7750362157821655,0.3240628838539123,0.311216652393341,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.6634228229522705,0.2013114988803863,0.92722350358963,286.50457763671875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.074462890625,286.5050354003906,1.0,0.5541744828224182,1.0,1.0,0.0,1.0,-2.7858481407165527,2.785841941833496,6.242675681278342e-06,2.153055429458618,0.790997326374054,0.790997326374054,0.0,170.98902893066406,146.0,29887.32421875,-0.0,2047.273681640625,1.0,283.1499938964844,285.7208251953125,293.15057373046875,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29161.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776434600353241,1.0,0.0,0.0,2.776205539703369,2.776220798492432,5.14276337071351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4453125,0.0,722.0592041015625,1895.4371337890625,0.0,2258.188232421875,0.6980583071708679,1.0,0.0,3.0,1.0,0.0
12420480,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044250488281,0.6991128325462341,0.2343723326921463,0.2152653932571411,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.8561097979545593,0.4415686428546905,0.421847403049469,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.9714123606681824,0.6341414451599121,0.4447944462299347,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.7750362157821655,0.3240628838539123,0.311216652393341,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.6634228229522705,0.2013114988803863,0.92722350358963,286.50457763671875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.074462890625,286.5050354003906,1.0,0.5541744828224182,1.0,1.0,0.0,1.0,-2.7858481407165527,2.785841941833496,6.242675681278342e-06,2.153055429458618,0.790997326374054,0.790997326374054,0.0,170.98902893066406,146.0,29887.32421875,-0.0,2047.273681640625,1.0,283.1499938964844,285.7208251953125,293.15057373046875,295.1499328613281,293.1499938964844,293.1499938964844,283.1499938964844,29161.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776434600353241,1.0,0.0,0.0,2.776205539703369,2.776220798492432,5.14276337071351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.4453125,0.0,722.0592041015625,1895.4371337890625,0.0,2258.188232421875,0.6980583071708679,1.0,0.0,3.0,1.0,0.0
12420540,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.7061417698860168,0.2329256236553192,0.2136538177728653,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8646144270896912,0.439299464225769,0.4193894863128662,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9811612367630004,0.6323009729385376,0.4432852864265442,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.7829685807228088,0.3224585056304931,0.3093810677528381,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.6698249578475952,0.1999602764844894,0.9196050763130188,286.5279235839844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0696105957031,286.5285339355469,1.0,0.5462815165519714,1.0,1.0,0.0,1.0,-2.7677817344665527,2.767775774002075,6.161973487905925e-06,2.139094352722168,0.7790875434875488,0.7790875434875488,0.0,162.0557403564453,134.0,29077.427734375,-0.0,1975.9097900390625,1.0,283.1499938964844,285.7532653808594,293.0924377441406,295.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,28219.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684825658798218,1.0,0.0,0.0,2.666831016540528,2.6668455600738525,4.745525927773997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.44482421875,0.0,647.200439453125,1895.4371337890625,0.0,2187.375,0.6725956201553345,1.0,0.0,3.0,1.0,0.0
12420600,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.7061417698860168,0.2329256236553192,0.2136538177728653,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.8646144270896912,0.439299464225769,0.4193894863128662,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9811612367630004,0.6323009729385376,0.4432852864265442,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.7829685807228088,0.3224585056304931,0.3093810677528381,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276184082031,0.6698249578475952,0.1999602764844894,0.9196050763130188,286.5279235839844,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0696105957031,286.5285339355469,1.0,0.5462815165519714,1.0,1.0,0.0,1.0,-2.7677817344665527,2.767775774002075,6.161973487905925e-06,2.139094352722168,0.7790875434875488,0.7790875434875488,0.0,162.0557403564453,134.0,29077.427734375,-0.0,1975.9097900390625,1.0,283.1499938964844,285.7532653808594,293.0924377441406,295.0437927246094,293.1499938964844,293.1499938964844,283.1499938964844,28219.123046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684825658798218,1.0,0.0,0.0,2.666831016540528,2.6668455600738525,4.745525927773997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.44482421875,0.0,647.200439453125,1895.4371337890625,0.0,2187.375,0.6725956201553345,1.0,0.0,3.0,1.0,0.0
12420660,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.7150564789772034,0.2315084487199783,0.2120242714881897,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8758715987205505,0.437047392129898,0.4168989658355713,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9923467040061952,0.6304640769958496,0.4417417347431183,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557556152344,0.7933407425880432,0.32085981965065,0.307502806186676,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.6783949732780457,0.1986319422721862,0.9118638634681702,286.5558776855469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.065673828125,286.55670166015625,1.0,0.5375105142593384,1.0,1.0,0.0,1.0,-2.7494146823883057,2.749408721923828,6.080454568291316e-06,2.1248953342437744,0.7663688063621521,0.7663688063621521,0.0,151.90956115722656,122.0,28228.75,-0.0,1899.2562255859373,1.0,283.1499938964844,285.7899169921875,293.0325622558594,294.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,27263.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597398161888123,1.0,0.0,0.0,2.5524978637695312,2.552511215209961,4.347344884081394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.50048828125,0.0,574.8680419921875,1895.4371337890625,0.0,2110.291259765625,0.6460775136947632,1.0,0.0,3.0,1.0,0.0
12420720,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5555725097656,0.7150564789772034,0.2315084487199783,0.2120242714881897,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8758715987205505,0.437047392129898,0.4168989658355713,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.9923467040061952,0.6304640769958496,0.4417417347431183,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5557556152344,0.7933407425880432,0.32085981965065,0.307502806186676,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.6783949732780457,0.1986319422721862,0.9118638634681702,286.5558776855469,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.065673828125,286.55670166015625,1.0,0.5375105142593384,1.0,1.0,0.0,1.0,-2.7494146823883057,2.749408721923828,6.080454568291316e-06,2.1248953342437744,0.7663688063621521,0.7663688063621521,0.0,151.90956115722656,122.0,28228.75,-0.0,1899.2562255859373,1.0,283.1499938964844,285.7899169921875,293.0325622558594,294.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,27263.90625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597398161888123,1.0,0.0,0.0,2.5524978637695312,2.552511215209961,4.347344884081394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.50048828125,0.0,574.8680419921875,1895.4371337890625,0.0,2110.291259765625,0.6460775136947632,1.0,0.0,3.0,1.0,0.0
12420780,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.7240853905677795,0.2300997078418731,0.2104246914386749,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8882647752761841,0.4347977936267853,0.4144331812858581,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9990000128746032,0.6289480328559875,0.4347795248031616,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.804591178894043,0.3192504942417145,0.3056369423866272,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.6878178715705872,0.1973083764314651,0.9042502045631408,286.5868530273437,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0627136230469,286.5873718261719,1.0,0.5279034972190857,1.0,1.0,0.0,1.0,-2.725166320800781,2.725160360336304,5.974120995233534e-06,2.106365442276001,0.7528797388076782,0.7528797388076782,0.0,141.87588500976562,110.0,27315.64453125,-0.0,1814.8795166015625,1.0,283.1499938964844,285.8294372558594,292.97100830078125,294.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,26293.50390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501786947250366,1.0,0.0,0.0,2.433720827102661,2.4337332248687744,3.952163183384983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.82373046875,0.0,505.8151550292969,1895.4371337890625,0.0,2026.9971923828125,0.6186289191246033,1.0,0.0,3.0,1.0,0.0
12420840,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58660888671875,0.7240853905677795,0.2300997078418731,0.2104246914386749,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.8882647752761841,0.4347977936267853,0.4144331812858581,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9990000128746032,0.6289480328559875,0.4347795248031616,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5867919921875,0.804591178894043,0.3192504942417145,0.3056369423866272,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.6878178715705872,0.1973083764314651,0.9042502045631408,286.5868530273437,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0627136230469,286.5873718261719,1.0,0.5279034972190857,1.0,1.0,0.0,1.0,-2.725166320800781,2.725160360336304,5.974120995233534e-06,2.106365442276001,0.7528797388076782,0.7528797388076782,0.0,141.87588500976562,110.0,27315.64453125,-0.0,1814.8795166015625,1.0,283.1499938964844,285.8294372558594,292.97100830078125,294.81884765625,293.1499938964844,293.1499938964844,283.1499938964844,26293.50390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501786947250366,1.0,0.0,0.0,2.433720827102661,2.4337332248687744,3.952163183384983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.82373046875,0.0,505.8151550292969,1895.4371337890625,0.0,2026.9971923828125,0.6186289191246033,1.0,0.0,3.0,1.0,0.0
12420900,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018981933594,0.7279506921768188,0.2293705344200134,0.2096362560987472,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.60223388671875,0.8937705755233765,0.4336464405059814,0.4132110476493835,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60235595703125,0.9990000128746032,0.6292738914489746,0.4257591068744659,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.8094685673713684,0.3184169232845306,0.3047115504741668,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60174560546875,0.6919541954994202,0.1966273933649063,0.9005143642425537,286.6022033691406,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.06268310546875,286.6030578613281,1.0,0.5224978923797607,1.0,1.0,0.0,1.0,-2.7059314250946045,2.705925703048706,5.890048669243697e-06,2.091480493545532,0.7458199858665466,0.7458199858665466,0.0,137.377197265625,110.0,26772.05078125,-0.0,1765.3583984375,1.0,283.1499938964844,285.85076904296875,292.93865966796875,294.7561950683594,293.1499938964844,293.1499938964844,283.1499938964844,25648.76171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449568510055542,1.0,0.0,0.0,2.365478038787842,2.365490198135376,3.733629796442983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.91845703125,0.0,468.3706970214844,1895.4371337890625,0.0,1981.9825439453125,0.6055513620376587,1.0,0.0,3.0,1.0,0.0
12420960,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.7323011159896851,0.2286320328712463,0.2088315486907959,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61138916015625,0.8999874591827393,0.4324825704097748,0.4119703769683838,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114807128906,0.9990000128746032,0.6304882764816284,0.4160032868385315,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112976074219,0.8147613406181335,0.3175709247589111,0.3037662804126739,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6110534667969,0.6966367959976196,0.1959421187639236,0.8967157602310181,286.61138916015625,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.06475830078125,286.6119079589844,1.0,0.5168158411979675,1.0,1.0,0.0,1.0,-2.6860504150390625,2.686044692993164,5.803793555969605e-06,2.0761032104492188,0.7384548783302307,0.7384548783302307,0.0,132.64044189453125,98.0,26288.875,-0.0,1714.1898193359375,1.0,283.1499938964844,285.86572265625,292.906005859375,294.69464111328125,293.1499938964844,293.1499938964844,283.1499938964844,25320.857421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393949031829834,1.0,0.0,0.0,2.3106400966644287,2.3106515407562256,3.562525137112971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.60009765625,0.0,440.5600280761719,1895.4371337890625,0.0,1934.4271240234373,0.5903187394142151,1.0,0.0,3.0,1.0,0.0
12421020,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6317749023437,0.7385589480400085,0.227681964635849,0.2077819257974624,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.909104824066162,0.4309849739074707,0.4103572070598602,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.9990000128746032,0.6331029534339905,0.4026846885681152,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.822106122970581,0.3164772391319275,0.3025310635566711,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.63165283203125,0.7033382654190063,0.1950622051954269,0.8917804956436157,286.63214111328125,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0719299316406,286.63299560546875,1.0,0.5091854929924011,1.0,1.0,0.0,1.0,-2.659432172775269,2.65942645072937,5.68929135624785e-06,2.0555083751678467,0.7288375496864319,0.7288375496864319,0.0,126.35131072998048,98.0,25578.65234375,-0.0,1646.99951171875,1.0,283.1499938964844,285.8941345214844,292.8625183105469,294.6097106933594,293.1499938964844,293.1499938964844,283.1499938964844,24560.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316312193870544,1.0,0.0,0.0,2.2240688800811768,2.2240796089172363,3.3005767363647465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.5849609375,0.0,397.8952026367188,1895.4371337890625,0.0,1868.7569580078125,0.5731932520866394,1.0,0.0,3.0,1.0,0.0
12421080,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7424746751785278,0.2271444201469421,0.207188680768013,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6396179199219,0.9151026010513306,0.4301374852657318,0.4094458520412445,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.9990000128746032,0.6349835991859436,0.3947950303554535,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6394958496094,0.8265870213508606,0.3158559203147888,0.3018302321434021,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6391906738281,0.7074762582778931,0.1945688873529434,0.8889979720115662,286.6395874023437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.0787048339844,286.6402893066406,1.0,0.504736065864563,1.0,1.0,0.0,1.0,-2.643958330154419,2.6439526081085205,5.623247488983907e-06,2.04353404045105,0.7232195138931274,0.7232195138931274,0.0,122.7225341796875,101.0,25216.544921875,-0.0,1608.625732421875,1.0,283.1499938964844,285.90582275390625,292.8385009765625,294.5636901855469,293.1499938964844,293.1499938964844,283.1499938964844,24329.24609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270475029945374,1.0,0.0,0.0,2.183582067489624,2.1835925579071045,3.181503132054786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.31640625,0.0,379.4894714355469,1895.4371337890625,0.0,1830.3916015625,0.561221718788147,1.0,0.0,3.0,1.0,0.0
12421140,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.7485108375549316,0.2256868183612823,0.2056934684514999,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.9247003197669984,0.4278268814086914,0.4070746004581451,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.9990000128746032,0.640304446220398,0.3820408582687378,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8335223197937012,0.3141588270664215,0.3000357747077942,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.7135617136955261,0.1932564377784729,0.8821325898170471,286.6800537109375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1026306152344,286.6816711425781,1.0,0.4971926212310791,1.0,1.0,0.0,1.0,-2.61356258392334,2.6135571002960205,5.494188371812925e-06,2.0197904109954834,0.7073773741722107,0.7073773741722107,0.0,116.79515838623048,104.0,24166.181640625,-0.0,1539.8013916015625,1.0,283.1499938964844,285.9559326171875,292.7710876464844,294.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,23308.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133533954620361,1.0,0.0,0.0,2.053692579269409,2.0537023544311523,2.814260255945556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.80419921875,0.0,323.24127197265625,1895.4371337890625,0.0,1717.68701171875,0.5315912961959839,1.0,0.0,3.0,1.0,0.0
12421200,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67950439453125,0.7485108375549316,0.2256868183612823,0.2056934684514999,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6801147460937,0.9247003197669984,0.4278268814086914,0.4070746004581451,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.9990000128746032,0.640304446220398,0.3820408582687378,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.8335223197937012,0.3141588270664215,0.3000357747077942,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67926025390625,0.7135617136955261,0.1932564377784729,0.8821325898170471,286.6800537109375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.1026306152344,286.6816711425781,1.0,0.4971926212310791,1.0,1.0,0.0,1.0,-2.61356258392334,2.6135571002960205,5.494188371812925e-06,2.0197904109954834,0.7073773741722107,0.7073773741722107,0.0,116.79515838623048,104.0,24166.181640625,-0.0,1539.8013916015625,1.0,283.1499938964844,285.9559326171875,292.7710876464844,294.4315490722656,293.1499938964844,293.1499938964844,283.1499938964844,23308.3125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133533954620361,1.0,0.0,0.0,2.053692579269409,2.0537023544311523,2.814260255945556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.80419921875,0.0,323.24127197265625,1895.4371337890625,0.0,1717.68701171875,0.5315912961959839,1.0,0.0,3.0,1.0,0.0
12421260,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.7508479952812195,0.224264845252037,0.2043261528015136,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.928657293319702,0.4255816638469696,0.4048605859279632,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.644288182258606,0.375821977853775,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8363511562347412,0.3124944269657135,0.2983714044094085,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7157765626907349,0.1920001953840255,0.8760252594947815,286.7351379394531,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1209716796875,286.7373352050781,1.0,0.4925220012664795,1.0,1.0,0.0,1.0,-2.5924413204193115,2.592435836791992,5.405539468483767e-06,2.0033652782440186,0.6911635994911194,0.6911635994911194,0.0,113.75130462646484,107.0,23128.560546875,-0.0,1497.5777587890625,1.0,283.1499938964844,286.0168762207031,292.7056579589844,294.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,22246.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989293098449707,1.0,0.0,0.0,1.9225975275039675,1.922606348991394,2.4664376496730256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.96435546875,0.0,272.3749694824219,1895.4371337890625,0.0,1602.3138427734375,0.5017662048339844,1.0,0.0,3.0,1.0,0.0
12421320,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.7508479952812195,0.224264845252037,0.2043261528015136,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.928657293319702,0.4255816638469696,0.4048605859279632,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.73541259765625,0.9990000128746032,0.644288182258606,0.375821977853775,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7348937988281,0.8363511562347412,0.3124944269657135,0.2983714044094085,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7341003417969,0.7157765626907349,0.1920001953840255,0.8760252594947815,286.7351379394531,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1209716796875,286.7373352050781,1.0,0.4925220012664795,1.0,1.0,0.0,1.0,-2.5924413204193115,2.592435836791992,5.405539468483767e-06,2.0033652782440186,0.6911635994911194,0.6911635994911194,0.0,113.75130462646484,107.0,23128.560546875,-0.0,1497.5777587890625,1.0,283.1499938964844,286.0168762207031,292.7056579589844,294.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,22246.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989293098449707,1.0,0.0,0.0,1.9225975275039675,1.922606348991394,2.4664376496730256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.96435546875,0.0,272.3749694824219,1895.4371337890625,0.0,1602.3138427734375,0.5017662048339844,1.0,0.0,3.0,1.0,0.0
12421380,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002014160156,0.7505342960357666,0.2228816598653793,0.2030538320541381,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.928580403327942,0.423410028219223,0.4027782380580902,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.9990000128746032,0.6468895077705383,0.3739684522151947,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.8362681865692139,0.3108681440353393,0.2968057096004486,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.7154258489608765,0.1907755434513092,0.8703905344009399,286.8011169433594,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13067626953125,286.8038024902344,1.0,0.4898731112480163,1.0,1.0,0.0,1.0,-2.577526807785034,2.577521562576294,5.343400061974535e-06,1.9917784929275515,0.6746942400932312,0.6746942400932312,0.0,112.55590057373048,110.0,22086.5703125,-0.0,1472.3258056640625,1.0,283.1499938964844,286.0859069824219,292.6407775878906,294.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,21147.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840396523475647,1.0,0.0,0.0,1.7917994260787964,1.7918075323104858,2.142260200344026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3037109375,0.0,227.1832733154297,1895.4371337890625,0.0,1487.145751953125,0.4750767648220062,1.0,0.0,3.0,1.0,0.0
12421440,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002014160156,0.7505342960357666,0.2228816598653793,0.2030538320541381,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8012390136719,0.928580403327942,0.423410028219223,0.4027782380580902,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80145263671875,0.9990000128746032,0.6468895077705383,0.3739684522151947,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.8362681865692139,0.3108681440353393,0.2968057096004486,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79986572265625,0.7154258489608765,0.1907755434513092,0.8703905344009399,286.8011169433594,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.13067626953125,286.8038024902344,1.0,0.4898731112480163,1.0,1.0,0.0,1.0,-2.577526807785034,2.577521562576294,5.343400061974535e-06,1.9917784929275515,0.6746942400932312,0.6746942400932312,0.0,112.55590057373048,110.0,22086.5703125,-0.0,1472.3258056640625,1.0,283.1499938964844,286.0859069824219,292.6407775878906,294.1749267578125,293.1499938964844,293.1499938964844,283.1499938964844,21147.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840396523475647,1.0,0.0,0.0,1.7917994260787964,1.7918075323104858,2.142260200344026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3037109375,0.0,227.1832733154297,1895.4371337890625,0.0,1487.145751953125,0.4750767648220062,1.0,0.0,3.0,1.0,0.0
12421500,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280334472656,0.7495980858802795,0.2221845388412475,0.2024388909339904,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8289794921875,0.9273611307144164,0.4223268032073974,0.4017693698406219,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8291931152344,0.9990000128746032,0.6477108001708984,0.3742914497852325,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.8353725671768188,0.3100508153438568,0.2960458099842071,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82769775390625,0.7144914865493774,0.1901563256978988,0.867663562297821,286.828857421875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1324462890625,286.8313903808594,1.0,0.4891157746315002,1.0,1.0,0.0,1.0,-2.571772575378418,2.5717673301696777,5.319534466252662e-06,1.9873143434524536,0.6662344336509705,0.6662344336509705,0.0,112.47694396972656,110.0,21628.16796875,-0.0,1464.3277587890625,1.0,283.1499938964844,286.1146850585937,292.6099548339844,294.11572265625,293.1499938964844,293.1499938964844,283.1499938964844,20859.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767006516456604,1.0,0.0,0.0,1.73778235912323,1.7377899885177612,2.0150422130882362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.8857421875,0.0,210.69992065429688,1895.4371337890625,0.0,1431.9554443359375,0.4634299874305725,1.0,0.0,3.0,1.0,0.0
