time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421560,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.7482325434684753,0.2214720994234085,0.2018216103315353,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.9254946112632751,0.421230137348175,0.4007606506347656,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9990000128746032,0.6482378244400024,0.3752869367599487,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.8340094089508057,0.3092189133167267,0.2952843904495239,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.713121771812439,0.18952177464962,0.8649266958236694,286.85516357421875,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.13238525390625,286.85760498046875,1.0,0.4886461198329925,1.0,1.0,0.0,1.0,-2.566810369491577,2.566805124282837,5.299005351844244e-06,1.9834688901901243,0.6576285362243652,0.6576285362243652,0.0,112.67292022705078,113.0,21184.83203125,-0.0,1458.6107177734375,1.0,283.1499938964844,286.141845703125,292.5798034667969,294.0584716796875,293.1499938964844,293.1499938964844,283.1499938964844,20646.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695522665977478,1.0,0.0,0.0,1.6867947578430176,1.6868021488189695,1.898531820643257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.52734375,0.0,196.1236114501953,1895.4371337890625,0.0,1379.2530517578125,0.4526226818561554,1.0,0.0,3.0,1.0,0.0
12421620,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7445369362831116,0.2200009524822235,0.2005674093961715,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.920305609703064,0.4189925193786621,0.3987255096435547,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.9990000128746032,0.6485314965248108,0.3788240551948547,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8302226066589355,0.3075080811977386,0.2937412559986114,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7092984914779663,0.1881998777389526,0.8593364357948303,286.9058532714844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1278991699219,286.9082336425781,1.0,0.4883487224578857,1.0,1.0,0.0,1.0,-2.558534622192383,2.5585293769836426,5.2648770179075655e-06,1.9770654439926147,0.640000581741333,0.640000581741333,0.0,113.69816589355467,116.0,20322.765625,-0.0,1452.1627197265625,1.0,283.1499938964844,286.19366455078125,292.51971435546875,293.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20359.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557778120040894,1.0,0.0,0.0,1.590505838394165,1.5905128717422483,1.6879670283742598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.513671875,0.0,170.94883728027344,1895.4371337890625,0.0,1280.7791748046875,0.432691365480423,1.0,0.0,3.0,1.0,0.0
12421680,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.7445369362831116,0.2200009524822235,0.2005674093961715,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.920305609703064,0.4189925193786621,0.3987255096435547,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061584472656,0.9990000128746032,0.6485314965248108,0.3788240551948547,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056091308594,0.8302226066589355,0.3075080811977386,0.2937412559986114,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047546386719,0.7092984914779663,0.1881998777389526,0.8593364357948303,286.9058532714844,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1278991699219,286.9082336425781,1.0,0.4883487224578857,1.0,1.0,0.0,1.0,-2.558534622192383,2.5585293769836426,5.2648770179075655e-06,1.9770654439926147,0.640000581741333,0.640000581741333,0.0,113.69816589355467,116.0,20322.765625,-0.0,1452.1627197265625,1.0,283.1499938964844,286.19366455078125,292.51971435546875,293.94647216796875,293.1499938964844,293.1499938964844,283.1499938964844,20359.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557778120040894,1.0,0.0,0.0,1.590505838394165,1.5905128717422483,1.6879670283742598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.513671875,0.0,170.94883728027344,1895.4371337890625,0.0,1280.7791748046875,0.432691365480423,1.0,0.0,3.0,1.0,0.0
12421740,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7399465441703796,0.2184770405292511,0.1992849558591842,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9138096570968628,0.4167033433914184,0.3966622054576874,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.6479425430297852,0.3838968276977539,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.8254184126853943,0.3057397902011871,0.2921650111675262,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7043195366859436,0.1868081539869308,0.8535395264625549,286.9563293457031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1188659667969,286.9587707519531,1.0,0.4886789321899414,1.0,1.0,0.0,1.0,-2.5517492294311523,2.551743984222412,5.2369996410561725e-06,1.971826195716858,0.6218351721763611,0.6218351721763611,0.0,115.36417388916016,119.0,19474.28515625,-0.0,1450.48876953125,1.0,283.1499938964844,286.24444580078125,292.4580993652344,293.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,20187.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642401933670044,1.0,0.0,0.0,1.498793601989746,1.4988001585006714,1.4989153385158718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.4326171875,0.0,149.5262908935547,1895.4371337890625,0.0,1189.258544921875,0.4142726063728332,1.0,0.0,3.0,1.0,0.0
12421800,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.7399465441703796,0.2184770405292511,0.1992849558591842,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564514160156,0.9138096570968628,0.4167033433914184,0.3966622054576874,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.6479425430297852,0.3838968276977539,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560852050781,0.8254184126853943,0.3057397902011871,0.2921650111675262,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552307128906,0.7043195366859436,0.1868081539869308,0.8535395264625549,286.9563293457031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1188659667969,286.9587707519531,1.0,0.4886789321899414,1.0,1.0,0.0,1.0,-2.5517492294311523,2.551743984222412,5.2369996410561725e-06,1.971826195716858,0.6218351721763611,0.6218351721763611,0.0,115.36417388916016,119.0,19474.28515625,-0.0,1450.48876953125,1.0,283.1499938964844,286.24444580078125,292.4580993652344,293.83453369140625,293.1499938964844,293.1499938964844,283.1499938964844,20187.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642401933670044,1.0,0.0,0.0,1.498793601989746,1.4988001585006714,1.4989153385158718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.4326171875,0.0,149.5262908935547,1895.4371337890625,0.0,1189.258544921875,0.4142726063728332,1.0,0.0,3.0,1.0,0.0
12421860,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7348091006278992,0.2169133275747299,0.1979793459177017,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9066919684410096,0.4143761992454529,0.3945760130882263,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.646574079990387,0.3900400400161743,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.8199291825294495,0.3039242029190063,0.2905578315258026,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.6986257433891296,0.1853538155555725,0.8475281596183777,287.0082702636719,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10662841796875,287.0108337402344,1.0,0.4894469976425171,1.0,1.0,0.0,1.0,-2.5459015369415283,2.545896291732788,5.2130517360637896e-06,1.9673194885253904,0.6031365990638733,0.6031365990638733,0.0,117.49661254882812,122.0,18625.666015625,-0.0,1452.069580078125,1.0,283.1499938964844,286.2958068847656,292.3941650390625,293.7204284667969,293.1499938964844,293.1499938964844,283.1499938964844,20075.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289737224578857,1.0,0.0,0.0,1.4096771478652954,1.409683346748352,1.325967247112203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.47998046875,0.0,130.81565856933594,1895.4371337890625,0.0,1101.707763671875,0.3968906104564667,1.0,0.0,3.0,1.0,0.0
12421920,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7348091006278992,0.2169133275747299,0.1979793459177017,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083923339844,0.9066919684410096,0.4143761992454529,0.3945760130882263,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.646574079990387,0.3900400400161743,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.8199291825294495,0.3039242029190063,0.2905578315258026,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.6986257433891296,0.1853538155555725,0.8475281596183777,287.0082702636719,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10662841796875,287.0108337402344,1.0,0.4894469976425171,1.0,1.0,0.0,1.0,-2.5459015369415283,2.545896291732788,5.2130517360637896e-06,1.9673194885253904,0.6031365990638733,0.6031365990638733,0.0,117.49661254882812,122.0,18625.666015625,-0.0,1452.069580078125,1.0,283.1499938964844,286.2958068847656,292.3941650390625,293.7204284667969,293.1499938964844,293.1499938964844,283.1499938964844,20075.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289737224578857,1.0,0.0,0.0,1.4096771478652954,1.409683346748352,1.325967247112203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.47998046875,0.0,130.81565856933594,1895.4371337890625,0.0,1101.707763671875,0.3968906104564667,1.0,0.0,3.0,1.0,0.0
12421980,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7294203042984009,0.2153256386518478,0.1966598331928253,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8996131420135498,0.4120284914970398,0.3924779593944549,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.6445821523666382,0.3968000710010528,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.8140262961387634,0.3020769357681274,0.2889288067817688,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6925672292709351,0.1838550865650177,0.8413531184196472,287.0625305175781,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0926513671875,287.065185546875,1.0,0.4904772043228149,1.0,1.0,0.0,1.0,-2.5405404567718506,2.5405352115631104,5.191156105865957e-06,1.963193416595459,0.5839768052101135,0.5839768052101135,0.0,119.92276763916016,125.0,17769.2109375,-0.0,1455.548095703125,1.0,283.1499938964844,286.3485412597656,292.3284606933594,293.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,19978.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151074767112732,1.0,0.0,0.0,1.3222124576568604,1.3222182989120483,1.1665300547747393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.46923828125,0.0,114.22686004638672,1895.4371337890625,0.0,1016.12744140625,0.3802908957004547,1.0,0.0,3.0,1.0,0.0
12422040,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616455078125,0.7294203042984009,0.2153256386518478,0.1966598331928253,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.8996131420135498,0.4120284914970398,0.3924779593944549,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0629272460937,0.9990000128746032,0.6445821523666382,0.3968000710010528,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0622253417969,0.8140262961387634,0.3020769357681274,0.2889288067817688,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.6925672292709351,0.1838550865650177,0.8413531184196472,287.0625305175781,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.0926513671875,287.065185546875,1.0,0.4904772043228149,1.0,1.0,0.0,1.0,-2.5405404567718506,2.5405352115631104,5.191156105865957e-06,1.963193416595459,0.5839768052101135,0.5839768052101135,0.0,119.92276763916016,125.0,17769.2109375,-0.0,1455.548095703125,1.0,283.1499938964844,286.3485412597656,292.3284606933594,293.6039733886719,293.1499938964844,293.1499938964844,283.1499938964844,19978.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151074767112732,1.0,0.0,0.0,1.3222124576568604,1.3222182989120483,1.1665300547747393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.46923828125,0.0,114.22686004638672,1895.4371337890625,0.0,1016.12744140625,0.3802908957004547,1.0,0.0,3.0,1.0,0.0
12422100,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.7266653180122375,0.2145251929759979,0.1959964036941528,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.8960429430007935,0.4108499586582184,0.3914267122745514,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.9990000128746032,0.6433570384979248,0.4003430306911468,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8109385967254639,0.3011435866355896,0.2881075143814087,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.6894585490226746,0.1830922663211822,0.8382144570350647,287.090576171875,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0853271484375,287.0932922363281,1.0,0.491065114736557,1.0,1.0,0.0,1.0,-2.5379788875579834,2.537973642349243,5.180714197194902e-06,1.9612236022949217,0.5742210745811462,0.5742210745811462,0.0,121.22075653076172,125.0,17337.994140625,-0.0,1457.8037109375,1.0,283.1499938964844,286.3754577636719,292.295166015625,293.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,19933.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079147458076477,1.0,0.0,0.0,1.2791296243667605,1.2791352272033691,1.0917482740069321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.53515625,0.0,106.66065979003906,1895.4371337890625,0.0,973.7598876953124,0.3722914457321167,1.0,0.0,3.0,1.0,0.0
12422160,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1181945800781,0.72388756275177,0.2137216031551361,0.195331335067749,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.8924627304077148,0.4096695184707641,0.3903748989105224,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.9990000128746032,0.6420029997825623,0.4039486348628998,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1188049316406,0.8077704310417175,0.3002054095268249,0.2872828543186188,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.6863337755203247,0.182323157787323,0.8350518941879272,287.1191101074219,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0779724121094,287.1219177246094,1.0,0.4916841685771942,1.0,1.0,0.0,1.0,-2.5354576110839844,2.535452365875244,5.17044827574864e-06,1.9592854976654053,0.5643661022186279,0.5643661022186279,0.0,122.55731201171876,128.0,16904.689453125,-0.0,1460.2728271484375,1.0,283.1499938964844,286.4026794433594,292.26177978515625,293.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,19885.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005494594573975,1.0,0.0,0.0,1.2364648580551147,1.2364704608917236,1.0201334532666809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.6640625,0.0,99.53143310546876,1895.4371337890625,0.0,931.8639526367188,0.3644824028015136,1.0,0.0,3.0,1.0,0.0
12422220,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1601867675781,0.7198396921157837,0.2125592529773712,0.1943707913160324,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612548828125,0.887315034866333,0.4079670906066894,0.3888596296310425,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16162109375,0.9990000128746032,0.6398102641105652,0.409226655960083,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16082763671875,0.8030717968940735,0.2988460659980774,0.2860893011093139,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.681829035282135,0.1812060475349426,0.8304604887962341,287.1611328125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0675048828125,287.1640014648437,1.0,0.4926211237907409,1.0,1.0,0.0,1.0,-2.5318737030029297,2.531868696212769,5.155876351636834e-06,1.9565317630767824,0.5499914884567261,0.5499914884567261,0.0,124.54054260253906,128.0,16278.2314453125,-0.0,1464.1324462890625,1.0,283.1499938964844,286.4424133300781,292.21368408203125,293.4004211425781,293.1499938964844,293.1499938964844,283.1499938964844,19812.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896002054214478,1.0,0.0,0.0,1.1759358644485474,1.1759412288665771,9.227004937883977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.787109375,0.0,90.02152252197266,1895.4371337890625,0.0,872.5405883789062,0.3536099791526794,1.0,0.0,3.0,1.0,0.0
12422280,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767272949219,0.7182491421699524,0.2121057659387588,0.1939964294433593,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778259277344,0.8853254914283752,0.4073043465614319,0.388270229101181,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1781921386719,0.9990000128746032,0.6388851404190063,0.4112957715988159,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1773986816406,0.8012382388114929,0.2983148694038391,0.2856233417987823,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763610839844,0.6800845861434937,0.1807692646980285,0.8286659121513367,287.177734375,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0635681152344,287.1806030273437,1.0,0.4929957985877991,1.0,1.0,0.0,1.0,-2.5304858684539795,2.53048062324524,5.150238393980544e-06,1.95546555519104,0.5443487763404846,0.5443487763404846,0.0,125.32609558105467,116.0,16034.015625,-0.0,1465.698974609375,1.0,283.1499938964844,286.4580078125,292.19500732421875,293.3671264648437,293.1499938964844,293.1499938964844,283.1499938964844,19782.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852391719818115,1.0,0.0,0.0,1.152705192565918,1.1527104377746582,8.866044254318697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.37451171875,0.0,86.55146026611328,1895.4371337890625,0.0,849.9135131835938,0.3495020568370819,1.0,0.0,3.0,1.0,0.0
12422340,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.7178877592086792,0.210455909371376,0.192489668726921,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.88542240858078,0.4049018323421478,0.385986179113388,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.9990000128746032,0.6362295150756836,0.4087454080581665,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313232421875,0.8011607527732849,0.2963752150535583,0.2837721407413482,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.6794577836990356,0.1791765242815017,0.8213919401168823,287.2315979003906,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05340576171875,287.2339172363281,1.0,0.4890680909156799,1.0,1.0,0.0,1.0,-2.5119214057922363,2.511916399002075,5.0753615141729824e-06,1.941319465637207,0.5238304734230042,0.5238304734230042,0.0,123.68907928466795,104.0,15133.5986328125,-0.0,1434.457275390625,1.0,283.1499938964844,286.510498046875,292.1283569335937,293.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19671.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691301226615906,1.0,0.0,0.0,1.0711636543273926,1.0711687803268433,7.656056766336405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.07763671875,0.0,75.15058135986328,1895.4371337890625,0.0,771.0695190429688,0.3354213535785675,1.0,0.0,3.0,1.0,0.0
12422400,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.7178877592086792,0.210455909371376,0.192489668726921,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.231689453125,0.88542240858078,0.4049018323421478,0.385986179113388,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.9990000128746032,0.6362295150756836,0.4087454080581665,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2313232421875,0.8011607527732849,0.2963752150535583,0.2837721407413482,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304382324219,0.6794577836990356,0.1791765242815017,0.8213919401168823,287.2315979003906,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.05340576171875,287.2339172363281,1.0,0.4890680909156799,1.0,1.0,0.0,1.0,-2.5119214057922363,2.511916399002075,5.0753615141729824e-06,1.941319465637207,0.5238304734230042,0.5238304734230042,0.0,123.68907928466795,104.0,15133.5986328125,-0.0,1434.457275390625,1.0,283.1499938964844,286.510498046875,292.1283569335937,293.2477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19671.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691301226615906,1.0,0.0,0.0,1.0711636543273926,1.0711687803268433,7.656056766336405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.07763671875,0.0,75.15058135986328,1895.4371337890625,0.0,771.0695190429688,0.3354213535785675,1.0,0.0,3.0,1.0,0.0
12422460,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.721593976020813,0.2087868452072143,0.1908503919839859,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8910509347915649,0.402458518743515,0.3835461437702179,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.9990000128746032,0.6356202960014343,0.3987175226211548,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8060312867164612,0.2943885922431946,0.2817576825618744,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.6831287145614624,0.1775727868080139,0.813476026058197,287.279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0521545410156,287.2814636230469,1.0,0.4817668795585632,1.0,1.0,0.0,1.0,-2.483048677444458,2.483043670654297,4.959503712598234e-06,1.919052243232727,0.5026844143867493,0.5026844143867493,0.0,118.76737213134766,107.0,14218.583984375,-0.0,1376.6256103515625,1.0,283.1499938964844,286.55914306640625,292.0614929199219,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,19557.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520151853561401,1.0,0.0,0.0,0.991852879524231,0.991857647895813,6.56429293144356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.72265625,0.0,65.1752700805664,1895.4371337890625,0.0,695.04931640625,0.3222864270210266,1.0,0.0,3.0,1.0,0.0
12422520,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785339355469,0.721593976020813,0.2087868452072143,0.1908503919839859,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.8910509347915649,0.402458518743515,0.3835461437702179,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.9990000128746032,0.6356202960014343,0.3987175226211548,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.279052734375,0.8060312867164612,0.2943885922431946,0.2817576825618744,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2781982421875,0.6831287145614624,0.1775727868080139,0.813476026058197,287.279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0521545410156,287.2814636230469,1.0,0.4817668795585632,1.0,1.0,0.0,1.0,-2.483048677444458,2.483043670654297,4.959503712598234e-06,1.919052243232727,0.5026844143867493,0.5026844143867493,0.0,118.76737213134766,107.0,14218.583984375,-0.0,1376.6256103515625,1.0,283.1499938964844,286.55914306640625,292.0614929199219,293.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,19557.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5520151853561401,1.0,0.0,0.0,0.991852879524231,0.991857647895813,6.56429293144356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.72265625,0.0,65.1752700805664,1895.4371337890625,0.0,695.04931640625,0.3222864270210266,1.0,0.0,3.0,1.0,0.0
12422580,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.7225497364997864,0.2071279436349868,0.1892899274826049,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8929589986801147,0.4000115096569061,0.3811715245246887,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.9990000128746032,0.6361806988716125,0.3937870264053345,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291931152344,0.8075236082077026,0.2923877537250519,0.2798009812831878,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.6839169263839722,0.1759964972734451,0.8060235381126404,287.3294982910156,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0562744140625,287.33203125,1.0,0.4774313271045685,1.0,1.0,0.0,1.0,-2.46107816696167,2.461073160171509,4.871852524956921e-06,1.9018950462341309,0.4810033142566681,0.4810033142566681,0.0,116.12557220458984,110.0,13374.8369140625,-0.0,1338.0614013671875,1.0,283.1499938964844,286.62176513671875,291.99627685546875,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19435.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340061187744141,1.0,0.0,0.0,0.915319800376892,0.915324330329895,5.590352003537191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.17333984375,0.0,56.509090423583984,1895.4371337890625,0.0,623.0325927734375,0.3101521134376526,1.0,0.0,3.0,1.0,0.0
12422640,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.7225497364997864,0.2071279436349868,0.1892899274826049,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.32958984375,0.8929589986801147,0.4000115096569061,0.3811715245246887,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.9990000128746032,0.6361806988716125,0.3937870264053345,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291931152344,0.8075236082077026,0.2923877537250519,0.2798009812831878,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282470703125,0.6839169263839722,0.1759964972734451,0.8060235381126404,287.3294982910156,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0562744140625,287.33203125,1.0,0.4774313271045685,1.0,1.0,0.0,1.0,-2.46107816696167,2.461073160171509,4.871852524956921e-06,1.9018950462341309,0.4810033142566681,0.4810033142566681,0.0,116.12557220458984,110.0,13374.8369140625,-0.0,1338.0614013671875,1.0,283.1499938964844,286.62176513671875,291.99627685546875,293.0089416503906,293.1499938964844,293.1499938964844,283.1499938964844,19435.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340061187744141,1.0,0.0,0.0,0.915319800376892,0.915324330329895,5.590352003537191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.17333984375,0.0,56.509090423583984,1895.4371337890625,0.0,623.0325927734375,0.3101521134376526,1.0,0.0,3.0,1.0,0.0
12422700,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35546875,0.7220810651779175,0.2062955796718597,0.1885350048542022,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.8926122784614563,0.3987865746021271,0.3800105452537536,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.9990000128746032,0.6362607479095459,0.3930320143699646,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8071134090423584,0.2913784086704254,0.2788428664207458,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3551025390625,0.6833033561706543,0.1752108931541443,0.8024523854255676,287.3564147949219,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0575866699219,287.359130859375,1.0,0.4759800434112549,1.0,1.0,0.0,1.0,-2.452425718307495,2.452420949935913,4.837627329834504e-06,1.8951764106750488,0.4699907004833221,0.4699907004833221,0.0,115.55162811279295,110.0,12960.564453125,-0.0,1324.9884033203125,1.0,283.1499938964844,286.6537475585937,291.9654541015625,292.9526672363281,293.1499938964844,293.1499938964844,283.1499938964844,19372.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524928867816925,1.0,0.0,0.0,0.8783329129219055,0.8783373832702637,5.147682458073177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.3779296875,0.0,52.63838195800781,1895.4371337890625,0.0,589.6179809570312,0.3044811487197876,1.0,0.0,3.0,1.0,0.0
12422760,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.7211349010467529,0.2054599523544311,0.1877892613410949,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38433837890625,0.8916166424751282,0.3975607454776764,0.3788610398769378,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9990000128746032,0.6361134052276611,0.393119215965271,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839416503906,0.8061191439628601,0.2903618812561035,0.277890682220459,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3829040527344,0.6821826100349426,0.1744231581687927,0.7989366054534912,287.3842468261719,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0578918457031,287.3869934082031,1.0,0.4749204516410827,1.0,1.0,0.0,1.0,-2.4448840618133545,2.4448792934417725,4.807904133485863e-06,1.8893240690231323,0.4588643014431,0.4588643014431,0.0,115.33970642089844,113.0,12554.7001953125,-0.0,1314.8603515625,1.0,283.1499938964844,286.6882629394531,291.9353942871094,292.8977966308594,293.1499938964844,293.1499938964844,283.1499938964844,19310.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158685445785522,1.0,0.0,0.0,0.8422964215278625,0.8423008322715759,4.73394692335205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.49658203125,0.0,49.0584831237793,1895.4371337890625,0.0,558.0758056640625,0.2990807890892029,1.0,0.0,3.0,1.0,0.0
12422820,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.718165397644043,0.2037755101919174,0.186313971877098,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.888204038143158,0.3951029777526855,0.3765854835510254,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.9990000128746032,0.6351315975189209,0.3951525688171386,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.8028159141540527,0.2883049249649048,0.2759931087493896,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.6788232922554016,0.1728338152170181,0.7919893264770508,287.4412536621094,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.055419921875,287.4441223144531,1.0,0.4736621975898742,1.0,1.0,0.0,1.0,-2.432191848754883,2.432187080383301,4.758114755532006e-06,1.8794853687286377,0.4362894594669342,0.4362894594669342,0.0,115.71412658691406,116.0,11758.90625,-0.0,1300.965576171875,1.0,283.1499938964844,286.7580871582031,291.8747863769531,292.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,19188.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975454807281494,1.0,0.0,0.0,0.7731418013572693,0.7731460332870483,3.98851973670844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.786376953125,0.0,42.68362045288086,1895.4371337890625,0.0,499.4505615234375,0.289034754037857,1.0,0.0,3.0,1.0,0.0
12422880,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44024658203125,0.718165397644043,0.2037755101919174,0.186313971877098,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.888204038143158,0.3951029777526855,0.3765854835510254,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.9990000128746032,0.6351315975189209,0.3951525688171386,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44091796875,0.8028159141540527,0.2883049249649048,0.2759931087493896,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4398498535156,0.6788232922554016,0.1728338152170181,0.7919893264770508,287.4412536621094,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.055419921875,287.4441223144531,1.0,0.4736621975898742,1.0,1.0,0.0,1.0,-2.432191848754883,2.432187080383301,4.758114755532006e-06,1.8794853687286377,0.4362894594669342,0.4362894594669342,0.0,115.71412658691406,116.0,11758.90625,-0.0,1300.965576171875,1.0,283.1499938964844,286.7580871582031,291.8747863769531,292.7851867675781,293.1499938964844,293.1499938964844,283.1499938964844,19188.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975454807281494,1.0,0.0,0.0,0.7731418013572693,0.7731460332870483,3.98851973670844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.786376953125,0.0,42.68362045288086,1895.4371337890625,0.0,499.4505615234375,0.289034754037857,1.0,0.0,3.0,1.0,0.0
12422940,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7140529751777649,0.2020681202411651,0.1848469227552414,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989929199219,0.8834018707275391,0.392630398273468,0.3743266463279724,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6332445740699768,0.3990577757358551,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.7982190251350403,0.2862100005149841,0.2740902304649353,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.6743651628494263,0.1712170541286468,0.7850673794746399,287.4989013671875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0493469238281,287.50177001953125,1.0,0.4732666909694671,1.0,1.0,0.0,1.0,-2.421803474426269,2.4217989444732666,4.717587671621004e-06,1.871445655822754,0.4132782816886902,0.4132782816886902,0.0,116.89972686767578,104.0,10985.4189453125,-0.0,1293.309326171875,1.0,283.1499938964844,286.8283386230469,291.80743408203125,292.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,19075.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772487282752991,1.0,0.0,0.0,0.7080793380737305,0.7080833911895752,3.345471100146824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.6005859375,0.0,37.246578216552734,1895.4371337890625,0.0,441.8367614746094,0.2799391448497772,1.0,0.0,3.0,1.0,0.0
12423000,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4978942871094,0.7140529751777649,0.2020681202411651,0.1848469227552414,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989929199219,0.8834018707275391,0.392630398273468,0.3743266463279724,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6332445740699768,0.3990577757358551,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985656738281,0.7982190251350403,0.2862100005149841,0.2740902304649353,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974670410156,0.6743651628494263,0.1712170541286468,0.7850673794746399,287.4989013671875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0493469238281,287.50177001953125,1.0,0.4732666909694671,1.0,1.0,0.0,1.0,-2.421803474426269,2.4217989444732666,4.717587671621004e-06,1.871445655822754,0.4132782816886902,0.4132782816886902,0.0,116.89972686767578,104.0,10985.4189453125,-0.0,1293.309326171875,1.0,283.1499938964844,286.8283386230469,291.80743408203125,292.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,19075.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772487282752991,1.0,0.0,0.0,0.7080793380737305,0.7080833911895752,3.345471100146824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.6005859375,0.0,37.246578216552734,1895.4371337890625,0.0,441.8367614746094,0.2799391448497772,1.0,0.0,3.0,1.0,0.0
12423060,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7148714065551758,0.2003117352724075,0.1832148730754852,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.551025390625,0.8851683139801025,0.3901058435440063,0.3718962967395782,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.9990000128746032,0.6315116882324219,0.3941554725170135,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.799504816532135,0.2840448319911957,0.2719964385032654,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6749396920204163,0.169545516371727,0.7772946953773499,287.5509033203125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0441589355469,287.5532531738281,1.0,0.4680949747562408,1.0,1.0,0.0,1.0,-2.3991973400115967,2.3991928100585938,4.63036167275277e-06,1.854136347770691,0.3897306323051452,0.3897306323051452,0.0,114.2806396484375,107.0,10218.3525390625,-0.0,1255.5484619140625,1.0,283.1499938964844,286.8950500488281,291.7402648925781,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18978.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547657966613769,1.0,0.0,0.0,0.6470106244087219,0.6470146179199219,2.793291820069044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.736572265625,0.0,32.5989990234375,1895.4371337890625,0.0,385.8417053222656,0.271664023399353,1.0,0.0,3.0,1.0,0.0
12423120,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5500793457031,0.7148714065551758,0.2003117352724075,0.1832148730754852,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.551025390625,0.8851683139801025,0.3901058435440063,0.3718962967395782,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55133056640625,0.9990000128746032,0.6315116882324219,0.3941554725170135,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.799504816532135,0.2840448319911957,0.2719964385032654,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.6749396920204163,0.169545516371727,0.7772946953773499,287.5509033203125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0441589355469,287.5532531738281,1.0,0.4680949747562408,1.0,1.0,0.0,1.0,-2.3991973400115967,2.3991928100585938,4.63036167275277e-06,1.854136347770691,0.3897306323051452,0.3897306323051452,0.0,114.2806396484375,107.0,10218.3525390625,-0.0,1255.5484619140625,1.0,283.1499938964844,286.8950500488281,291.7402648925781,292.5350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18978.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547657966613769,1.0,0.0,0.0,0.6470106244087219,0.6470146179199219,2.793291820069044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.736572265625,0.0,32.5989990234375,1895.4371337890625,0.0,385.8417053222656,0.271664023399353,1.0,0.0,3.0,1.0,0.0
12423180,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.7137284874916077,0.1985414177179336,0.1816082000732422,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.884387195110321,0.3875534534454345,0.3694793879985809,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9990000128746032,0.6305556297302246,0.3926067352294922,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7984676957130432,0.2818398773670196,0.2699043154716491,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.6735263466835022,0.1678652614355087,0.7696564793586731,287.6009521484375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0428771972656,287.60357666015625,1.0,0.4652075171470642,1.0,1.0,0.0,1.0,-2.3808016777038574,2.3807971477508545,4.559494755085325e-06,1.8397740125656128,0.3656077980995178,0.3656077980995178,0.0,113.09684753417967,110.0,9478.857421875,-0.0,1229.1385498046875,1.0,283.1499938964844,286.9590759277344,291.6772766113281,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,18880.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306583702564239,1.0,0.0,0.0,0.5894649028778076,0.589468777179718,2.318512137833295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.621826171875,0.0,28.565210342407227,1895.4371337890625,0.0,333.4482727050781,0.2641843259334564,1.0,0.0,3.0,1.0,0.0
12423240,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000366210937,0.7137284874916077,0.1985414177179336,0.1816082000732422,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.884387195110321,0.3875534534454345,0.3694793879985809,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014099121094,0.9990000128746032,0.6305556297302246,0.3926067352294922,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7984676957130432,0.2818398773670196,0.2699043154716491,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5996398925781,0.6735263466835022,0.1678652614355087,0.7696564793586731,287.6009521484375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0428771972656,287.60357666015625,1.0,0.4652075171470642,1.0,1.0,0.0,1.0,-2.3808016777038574,2.3807971477508545,4.559494755085325e-06,1.8397740125656128,0.3656077980995178,0.3656077980995178,0.0,113.09684753417967,110.0,9478.857421875,-0.0,1229.1385498046875,1.0,283.1499938964844,286.9590759277344,291.6772766113281,292.4140625,293.1499938964844,293.1499938964844,283.1499938964844,18880.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306583702564239,1.0,0.0,0.0,0.5894649028778076,0.589468777179718,2.318512137833295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.621826171875,0.0,28.565210342407227,1895.4371337890625,0.0,333.4482727050781,0.2641843259334564,1.0,0.0,3.0,1.0,0.0
12423300,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260681152344,0.712364137172699,0.1976467221975326,0.1808178573846817,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.8829870820045471,0.3862673640251159,0.3682827949523926,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62744140625,0.9990000128746032,0.6298691034317017,0.3931551873683929,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.7970289587974548,0.2807206213474273,0.2688644230365753,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62567138671875,0.6720407605171204,0.1670179665088653,0.7659153938293457,287.6269836425781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.04150390625,287.629638671875,1.0,0.4642945826053619,1.0,1.0,0.0,1.0,-2.373328924179077,2.373324394226074,4.53093934993376e-06,1.8339773416519165,0.3533581793308258,0.3533581793308258,0.0,113.07259368896484,110.0,9120.1728515625,-0.0,1220.3555908203125,1.0,283.1499938964844,286.9918518066406,291.6478881835937,292.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,18828.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182460308074951,1.0,0.0,0.0,0.5620773434638977,0.5620812177658081,2.108073182682801e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.9189453125,0.0,26.75113296508789,1895.4371337890625,0.0,309.0281677246094,0.2607719302177429,1.0,0.0,3.0,1.0,0.0
12423360,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537780761719,0.710616946220398,0.1967464387416839,0.1800300776958465,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.8811372518539429,0.3849767744541168,0.3670894205570221,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65533447265625,0.9990000128746032,0.6289877891540527,0.3942990303039551,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.7951746582984924,0.2795911729335785,0.2678229808807373,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6533508300781,0.6702060103416443,0.1661646515130996,0.7621894478797913,287.6548156738281,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0394287109375,287.65777587890625,1.0,0.4636566042900085,1.0,1.0,0.0,1.0,-2.366594791412353,2.3665902614593506,4.5052925088384654e-06,1.828757286071777,0.3410082757472992,0.3410082757472992,0.0,113.30262756347656,113.0,8788.853515625,-0.0,1213.4959716796875,1.0,283.1499938964844,287.0278625488281,291.6200561523437,292.30108642578125,293.1499938964844,293.1499938964844,283.1499938964844,18777.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057562351226806,1.0,0.0,0.0,0.5356566905975342,0.5356605052947998,1.9145492302641287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.76806640625,0.0,25.062641143798828,1895.4371337890625,0.0,285.9072570800781,0.2575740218162536,1.0,0.0,3.0,1.0,0.0
