time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423420,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.7071408033370972,0.1953007131814956,0.1787776052951812,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.8774552345275879,0.3829112350940704,0.3651920855045318,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.9990000128746032,0.6271501183509827,0.3971220850944519,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.7915310263633728,0.277768611907959,0.2661555409431457,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.6667112708091736,0.1647893190383911,0.7562518119812012,287.7012939453125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0348205566406,287.70428466796875,1.0,0.4631021916866302,1.0,1.0,0.0,1.0,-2.357064723968506,2.357060194015503,4.469141003937693e-06,1.8213770389556885,0.3210404813289642,0.3210404813289642,0.0,114.09970092773438,113.0,8272.328125,-0.0,1205.7362060546875,1.0,283.1499938964844,287.0927429199219,291.57928466796875,292.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18697.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859923183917999,1.0,0.0,0.0,0.4954650104045868,0.4954830110073089,1.6380209189037487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.62841796875,0.0,22.606752395629883,1895.4371337890625,0.0,251.7312164306641,0.252892792224884,1.0,0.0,3.0,1.0,0.0
12423480,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118225097656,0.7061725854873657,0.1949377357959747,0.1784656345844268,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7129821777344,0.8764305114746094,0.382394015789032,0.3647196888923645,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7134094238281,0.9990000128746032,0.6266106963157654,0.3979775905609131,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125244140625,0.7905208468437195,0.2773095965385437,0.2657381296157837,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6657575368881226,0.1644432693719864,0.7547696232795715,287.7128601074219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0334777832031,287.7158508300781,1.0,0.4630345106124878,1.0,1.0,0.0,1.0,-2.354867935180664,2.354863405227661,4.460831405594945e-06,1.8196769952774048,0.3160058856010437,0.3160058856010437,0.0,114.3646011352539,101.0,8145.52734375,-0.0,1204.27978515625,1.0,283.1499938964844,287.10894775390625,291.5697326660156,292.1993103027344,293.1499938964844,293.1499938964844,283.1499938964844,18676.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811323046684265,1.0,0.0,0.0,0.485782116651535,0.4860306084156036,1.5746227433055537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.23095703125,0.0,22.043846130371094,1895.4371337890625,0.0,243.6916961669922,0.251805692911148,1.0,0.0,3.0,1.0,0.0
12423540,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646484375,0.7068178057670593,0.1931585967540741,0.1768119633197784,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7657470703125,0.8779808282852173,0.3798681199550628,0.3622856140136719,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76611328125,0.9990000128746032,0.6244338750839233,0.3932669758796692,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76531982421875,0.7915148138999939,0.2750518918037414,0.263556033372879,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.6660738587379456,0.1627406328916549,0.7468553781509399,287.765625,289.65875244140625,290.3526306152344,288.6444702148437,290.3544006347656,297.028564453125,287.768310546875,1.0,0.4579088091850281,1.0,1.0,0.0,1.0,-2.3321847915649414,2.3321802616119385,4.375801381684141e-06,1.802288174629212,0.2914302945137024,0.2914302945137024,0.0,111.8434600830078,101.0,7522.88134765625,-0.0,1168.4595947265625,1.0,283.1499938964844,287.18524169921875,291.52734375,292.1120300292969,293.1499938964844,293.1499938964844,283.1499938964844,18471.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584949076175689,1.0,0.0,0.0,0.4398567378520965,0.4633934199810028,1.2909695534801813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2545.448974609375,0.0,20.41630172729492,1895.4371337890625,0.0,207.5569763183593,0.2476416826248169,1.0,0.0,3.0,1.0,0.0
12423600,297.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.7069318294525146,0.0,0.1767480969429016,296.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.8781488537788391,0.0,0.3621925413608551,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.9990000128746032,0.0,0.3929444253444671,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.7916510105133057,0.0,0.2634719312191009,297.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.666168749332428,0.0,0.7465484738349915,287.7675170898437,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.02850341796875,287.7701721191406,0.0,0.0,1.0,1.0,0.0,1.0,-2.331139326095581,2.331135034561157,4.371893282950623e-06,1.801481008529663,0.0,0.0,0.0,111.68714141845705,60.0,7499.8779296875,-0.0,1166.6644287109375,0.0,283.1499938964844,287.18798828125,291.5258483886719,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18462.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4382000565528869,0.4633769094944,1.2812630956204885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.395193099975582,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,0.0009363762219436,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.356515109539032,0.0,0.0009860519785434,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.356515109539032,0.0,0.0007282948936335,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,0.0009860506979748,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0046774521470069,287.96173095703125,294.1499938964844,290.3077697753906,288.6152038574219,290.3301086425781,296.6187744140625,286.894287109375,0.0,0.0,0.7718221545219421,0.7718221545219421,0.2281778454780578,1.0,-0.0043015088886022,0.0044814636930823,-0.000179955153726,-0.0089059602469205,0.0,0.0,0.0,-0.0228663608431816,60.0,1103.537109375,-0.0,-6.789339295210084e-06,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,2.444721758365631e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8360513804788784e-16,2.034958406946932e-16,8.445736197397326e-22,1.9964667939686986e-12,1.9964628908408777e-12,3.8522318114477344e-18,0.0,0.0,-0.0,0.0,0.0,1.0135420110561656e-27,1.0695810342028712e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145812988281,0.0,0.0,0.0007109494181349,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,0.0013784315669909,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,0.0007266532047651,297.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162292480469,0.0,0.0,0.0010249477345496,297.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,0.0030647786334156,287.95782470703125,294.1499938964844,290.2754821777344,288.5949401855469,290.3239440917969,296.1704406738281,286.5052490234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0065831849351525,0.0066909478046,-0.0001077628112398,-0.0104262931272387,0.0,0.0,0.0,-0.0351399891078472,60.0,534.6119995117188,-0.0,-4.683836777985562e-06,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.865502929417113e-27,2.5107291349436925e-27,2.6353007242610103e-30,1.790737830953183e-17,1.790639892768657e-17,9.801254192411589e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,0.0001118524887715,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,0.0001351628161501,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,0.0001166286456282,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,0.0001254093076568,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.0005453065969049,287.958740234375,294.1499938964844,290.2373962402344,288.57177734375,290.31768798828125,295.5316772460937,286.3181457519531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.000414691719925,0.0020867988932877,-0.0025014905259013,-0.0129821831360459,0.0,0.0,0.0,0.0004945886321365,60.0,229.0195770263672,-0.0,-1.0507942249660118e-07,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1413606170948248e-39,2.8980295579655468e-39,6.968601211148742e-40,9.042036645378737e-20,9.041149364924802e-20,8.874723049059833e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,9.16787248570472e-05,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,9.696637425804512e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946228027344,0.0,0.0,7.202892447821796e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.672824671724813e-05,297.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8953857421875,0.0,0.0,0.0004576319770421,287.9230651855469,294.1499938964844,290.1987609863281,288.549072265625,290.2828369140625,294.8744201660156,286.2536315917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0078908270224928,0.0010346077615395,0.0068562189117074,-0.0162688307464122,0.0,0.0,0.0,-0.0438155233860015,60.0,97.5831069946289,-0.0,-6.524177109668018e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8974928398556414e-20,2.8972030035238204e-20,2.8980588178939668e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,9.411638893652707e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,9.911689267028124e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,7.321468729060143e-05,297.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,9.911251981975512e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,0.0004701305297203,287.9219665527344,294.1499938964844,290.15966796875,288.5268249511719,290.28387451171875,294.30718994140625,286.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057407198473,2.9433003589929285e-08,0.0010057112667709,-0.015309739857912,0.0,0.0,0.0,-0.0079041784629225,60.0,40.98455810546875,-0.0,-6.859053058860809e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.785673551816429e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.410901111550628e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89263916015625,0.0,0.0,9.910181688610464e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,7.319649012060836e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.910154767567292e-05,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941345214844,0.0,0.0,0.0004700993013102,287.9207763671875,294.1499938964844,290.1200866699219,288.5049743652344,290.2825927734375,293.80718994140625,286.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029027471318,6.203957791939274e-09,0.0010028965771198,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,19.001110076904297,-0.0,-6.857678869209849e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.4110713689588e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,9.910351218422876e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,7.319766154978424e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.910329390550032e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,0.0004701077705249,287.9180908203125,294.1499938964844,290.0397033691406,288.46240234375,290.27899169921875,292.9662170410156,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029120603576,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.354963779449463,-0.0,-6.857892032030577e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,9.4110713689588e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,9.910351218422876e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.891845703125,0.0,0.0,7.319766154978424e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,9.910329390550032e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,0.0004701077705249,287.9180908203125,294.1499938964844,290.0397033691406,288.46240234375,290.27899169921875,292.9662170410156,286.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029120603576,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.354963779449463,-0.0,-6.857892032030577e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.411601786268876e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.910910011967644e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.320178701775149e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.910888184094802e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,0.0004701342259068,287.91510009765625,294.1499938964844,289.9578552246094,288.4212341308594,290.27398681640625,292.29669189453125,286.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.777652740478516,-0.0,-6.858634549189446e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868103027344,0.0,0.0,9.411601786268876e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.910910011967644e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900756835937,0.0,0.0,7.320178701775149e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.910888184094802e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89080810546875,0.0,0.0,0.0004701342259068,287.91510009765625,294.1499938964844,289.9578552246094,288.4212341308594,290.27398681640625,292.29669189453125,286.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.777652740478516,-0.0,-6.858634549189446e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,9.412367217009888e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,9.911716188071296e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.320773875107989e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,9.911694360198452e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,0.0004701724101323,287.9117736816406,294.1499938964844,289.8747863769531,288.3812866210937,290.26763916015625,291.7583923339844,286.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.213581085205078,-0.0,-6.859720258489689e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,9.412367217009888e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,9.911716188071296e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,7.320773875107989e-05,297.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,9.911694360198452e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,0.0004701724101323,287.9117736816406,294.1499938964844,289.8747863769531,288.3812866210937,290.26763916015625,291.7583923339844,286.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.213581085205078,-0.0,-6.859720258489689e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.413242514710872e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.91263659670949e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,7.321453449549153e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,9.912615496432407e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,0.000470216065878,287.9081726074219,294.1499938964844,289.7907409667969,288.3423767089844,290.2599182128906,291.322509765625,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,7.967673778533935,-0.0,-6.860966550448212e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,9.413242514710872e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851318359375,0.0,0.0,9.91263659670949e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,7.321453449549153e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,9.912615496432407e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88653564453125,0.0,0.0,0.000470216065878,287.9081726074219,294.1499938964844,289.7907409667969,288.3423767089844,290.2599182128906,291.322509765625,286.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,7.967673778533935,-0.0,-6.860966550448212e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,9.41367616178468e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.91309352684766e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,7.321791053982452e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829040527344,0.0,0.0,9.91307242657058e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,0.000470237690024,287.9062805175781,294.1499938964844,289.7484436035156,288.3232727050781,290.2555236816406,291.1354675292969,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.783967018127441,-0.0,-6.861584012085586e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,9.414064697921276e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.913501708069816e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833923339844,0.0,0.0,7.322092278627679e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,9.913481335388497e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,0.0004702570440713,287.9043273925781,294.1499938964844,289.7059631347656,288.3043518066406,290.25079345703125,290.9657287597656,286.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.590467929840088,-0.0,-6.862135393248536e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,9.414493979420512e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,9.913953545037656e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810729980469,0.0,0.0,7.322425517486408e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.913933172356336e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,0.0004702784353867,287.9007263183594,294.1499938964844,289.6309509277344,288.27154541015625,290.2416687011719,290.70245361328125,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732020542822e-09,0.0010032661957666,-0.0154176950454711,0.0,0.0,0.0,-0.0079095885157585,60.0,7.2465314865112305,-0.0,-6.862735091317519e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.414516534889116e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,9.913977555697784e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,7.322442979784682e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.913956455420704e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,0.0004702795704361,287.90020751953125,294.1499938964844,289.6206970214844,288.26708984375,290.2403564453125,290.66961669921875,286.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246982042767968e-09,0.0010032682912424,-0.0154183497652411,0.0,0.0,0.0,-0.0079097123816609,60.0,7.20002555847168,-0.0,-6.862764223569684e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.414216765435413e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.913661051541568e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,7.322209421545267e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.913640678860248e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0004702645237557,287.8958740234375,294.1499938964844,289.5351867675781,288.2304382324219,290.22857666015625,290.4214782714844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.819478988647461,-0.0,-6.862298818077761e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8749084472656,0.0,0.0,9.414216765435413e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.913661051541568e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,7.322209421545267e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,9.913640678860248e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0004702645237557,287.8958740234375,294.1499938964844,289.5351867675781,288.2304382324219,290.22857666015625,290.4214782714844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.819478988647461,-0.0,-6.862298818077761e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.412765939487144e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.912133100442588e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,7.321080920519307e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.912112727761269e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,0.0004701919970102,287.8913269042969,294.1499938964844,289.4496765136719,288.1942443847656,290.2154846191406,290.21051025390625,286.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.454686164855957,-0.0,-6.860155110643974e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.412765939487144e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.912133100442588e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,7.321080920519307e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.912112727761269e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,0.0004701919970102,287.8913269042969,294.1499938964844,289.4496765136719,288.1942443847656,290.2154846191406,290.21051025390625,286.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.454686164855957,-0.0,-6.860155110643974e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.409800259163605e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.90900953183882e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,7.31877371435985e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.9089891591575e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004700437712017,287.8865966796875,294.1499938964844,289.3644104003906,288.1583557128906,290.2011108398437,290.0289306640625,286.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.107014179229736,-0.0,-6.85580516801565e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.409800259163605e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.90900953183882e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,7.31877371435985e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.9089891591575e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004700437712017,287.8865966796875,294.1499938964844,289.3644104003906,288.1583557128906,290.2011108398437,290.0289306640625,286.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.107014179229736,-0.0,-6.85580516801565e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.40765385166742e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,9.906748891808093e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,7.317103882087395e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,9.906729246722534e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,0.0004699365526903,287.8841857910156,294.1499938964844,289.3219299316406,288.1405334472656,290.1934509277344,289.9471435546875,286.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.93961238861084,-0.0,-6.852663858580854e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656921386719,0.0,0.0,9.405024320585652e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,9.903979662340134e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,7.315058610402048e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86700439453125,0.0,0.0,9.903960017254576e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0004698051779996,287.8817138671875,294.1499938964844,289.2796325683594,288.1227111816406,290.1854553222656,289.8704528808594,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.776413440704346,-0.0,-6.848820532923129e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.398242400493471e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.896837582346052e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.309783541131765e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.896818664856256e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,0.0004694663512054,287.87664794921875,294.1499938964844,289.195556640625,288.087158203125,290.16864013671875,289.7301025390625,286.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.462164878845215,-0.0,-6.838919830443049e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.398242400493471e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645935058594,0.0,0.0,9.896837582346052e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.865234375,0.0,0.0,7.309783541131765e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.896818664856256e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,0.0004694663512054,287.87664794921875,294.1499938964844,289.195556640625,288.087158203125,290.16864013671875,289.7301025390625,286.7060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.462164878845215,-0.0,-6.838919830443049e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.38938683248125e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,9.887511987471952e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,7.302894664462656e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.887493069982156e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004690239147748,287.8714599609375,294.1499938964844,289.11248779296875,288.0516052246094,290.150634765625,289.60430908203125,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,5.163669109344482,-0.0,-6.826010690019757e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,9.38938683248125e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,9.887511987471952e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,7.302894664462656e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601379394531,0.0,0.0,9.887493069982156e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,0.0004690239147748,287.8714599609375,294.1499938964844,289.11248779296875,288.0516052246094,290.150634765625,289.60430908203125,286.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537721954286,60.0,5.163669109344482,-0.0,-6.826010690019757e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.378520189784469e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,9.876068361336364e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.294442184502259e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,9.876049443846568e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,0.0004684810410253,287.8661193847656,294.1499938964844,289.0306396484375,288.0159606933594,290.1315002441406,289.4903869628906,286.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.880195617675781,-0.0,-6.810193298179001e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.378520189784469e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,9.876068361336364e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.294442184502259e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565673828125,0.0,0.0,9.876049443846568e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587646484375,0.0,0.0,0.0004684810410253,287.8661193847656,294.1499938964844,289.0306396484375,288.0159606933594,290.1315002441406,289.4903869628906,286.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.880195617675781,-0.0,-6.810193298179001e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.365825826535e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,9.862700244411826e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.284568710019812e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,9.862681326922028e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0004678468685597,287.8606872558594,294.1499938964844,288.95025634765625,287.9800720214844,290.1112976074219,289.38629150390625,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080062426626,60.0,4.611032009124756,-0.0,-6.79174405604499e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.365825826535e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537902832031,0.0,0.0,9.862700244411826e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.284568710019812e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,9.862681326922028e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,0.0004678468685597,287.8606872558594,294.1499938964844,288.95025634765625,287.9800720214844,290.1112976074219,289.38629150390625,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240437954664,0.0,0.0,0.0,-0.0076080062426626,60.0,4.611032009124756,-0.0,-6.79174405604499e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
