time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497314453125,0.0,0.0,9.358875831821932e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518981933594,0.0,0.0,9.85538135864772e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,7.279162673512474e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.855362441157922e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,0.0004674996598623,287.8579406738281,294.1499938964844,288.91070556640625,287.9620361328125,290.1007995605469,289.33740234375,286.7907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.481543064117432,-0.0,-6.781655059739934e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,9.35157950152643e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.84769721981138e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,7.27348742657341e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,9.847679029917344e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,0.0004671351634897,287.85516357421875,294.1499938964844,288.8716125488281,287.9439392089844,290.0900573730469,289.2903137207031,286.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.355170726776123,-0.0,-6.771072236233523e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.33675837586634e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.832089563133196e-05,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84686279296875,0.0,0.0,7.261959399329498e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.83207137323916e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84747314453125,0.0,0.0,0.0004663947620429,287.8497619628906,294.1499938964844,288.79791259765625,287.90887451171875,290.0687866210937,289.2045593261719,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756276290622e-09,0.0009949638042598,-0.0128740398213267,0.0,0.0,0.0,-0.0074282363057136,60.0,4.120994091033936,-0.0,-6.749602476929796e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,9.336121001979336e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,9.831418719841167e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,7.261463906615973e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84521484375,0.0,0.0,9.831400529947132e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,0.0004663629515562,287.8495483398437,294.1499938964844,288.7948913574219,287.90740966796875,290.06787109375,289.2011108398437,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.111472129821777,-0.0,-6.748680192458778e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.319813398178668e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.81424527708441e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.248779729707167e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.814227087190376e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0004655482480302,287.8438415527344,294.1499938964844,288.7203674316406,287.87042236328125,290.0447998046875,289.11798095703125,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387131881176e-09,0.0009931563399732,-0.0123202838003635,0.0,0.0,0.0,-0.0073234513401985,60.0,3.8795576095581055,-0.0,-6.725099410687109e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,9.319813398178668e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.81424527708441e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.248779729707167e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.814227087190376e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433532714844,0.0,0.0,0.0004655482480302,287.8438415527344,294.1499938964844,288.7203674316406,287.87042236328125,290.0447998046875,289.11798095703125,286.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064387131881176e-09,0.0009931563399732,-0.0123202838003635,0.0,0.0,0.0,-0.0073234513401985,60.0,3.8795576095581055,-0.0,-6.725099410687109e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.30300957406871e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.796549420570956e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,7.235709199449047e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.79653195827268e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,0.0004647088062483,287.83807373046875,294.1499938964844,288.6482849121094,287.8329162597656,290.0208435058594,289.04010009765625,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913640096783,-0.0117711639031767,0.0,0.0,0.0,-0.0072195455431938,60.0,3.6584010124206543,-0.0,-6.700845744944672e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.30300957406871e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.796549420570956e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,7.235709199449047e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372497558594,0.0,0.0,9.79653195827268e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8393249511719,0.0,0.0,0.0004647088062483,287.83807373046875,294.1499938964844,288.6482849121094,287.8329162597656,290.0208435058594,289.04010009765625,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791679775872e-09,0.0009913640096783,-0.0117711639031767,0.0,0.0,0.0,-0.0072195455431938,60.0,3.6584010124206543,-0.0,-6.700845744944672e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.28603476495482e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.778673847904427e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,7.222506974358112e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.778657113201916e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004638608370441,287.832275390625,294.1499938964844,288.57891845703125,287.7947998046875,289.99615478515625,288.9670104980469,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164877355098,0.0,0.0,0.0,-0.0071145906113088,60.0,3.447277545928955,-0.0,-6.676391706150754e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,9.28603476495482e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.778673847904427e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,7.222506974358112e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,9.778657113201916e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004638608370441,287.832275390625,294.1499938964844,288.57891845703125,287.7947998046875,289.99615478515625,288.9670104980469,286.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164877355098,0.0,0.0,0.0,-0.0071145906113088,60.0,3.447277545928955,-0.0,-6.676391706150754e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,9.277574281441048e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.76976443780586e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.0,0.0,7.215925870696083e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,9.769747703103349e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,0.0004634381912183,287.829345703125,294.1499938964844,288.5453186035156,287.7755126953125,289.9835205078125,288.93218994140625,286.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.345345973968506,-0.0,-6.664220109087182e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.827880859375,0.0,0.0,9.269174915971234e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.760919056134298e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,7.209392788354307e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.760901593836024e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004630185721907,287.8263854980469,294.1499938964844,288.5124816894531,287.75604248046875,289.970703125,288.8983459472656,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.245521545410156,-0.0,-6.652146566921148e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.252665040548892e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.743533155415209e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.196551450761035e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.743516420712696e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004621938278432,287.82049560546875,294.1499938964844,288.4491882324219,287.716552734375,289.94464111328125,288.8336181640625,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260123774409,0.0,0.0,0.0,-0.0069082579575479,60.0,3.052061080932617,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.252665040548892e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,9.743533155415209e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.196551450761035e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.743516420712696e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004621938278432,287.82049560546875,294.1499938964844,288.4491882324219,287.716552734375,289.94464111328125,288.8336181640625,286.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260123774409,0.0,0.0,0.0,-0.0069082579575479,60.0,3.052061080932617,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.236692858394235e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.7267133241985e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,7.184127753134817e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.726696589495988e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0004613959172274,287.8145446777344,294.1499938964844,288.38934326171875,287.67626953125,289.91802978515625,288.7727355957031,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040526404976,0.0,0.0,0.0,-0.0068094986490905,60.0,2.866564512252808,-0.0,-6.605560542993771e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,9.236692858394235e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.7267133241985e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.822021484375,0.0,0.0,7.184127753134817e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.726696589495988e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,0.0004613959172274,287.8145446777344,294.1499938964844,288.38934326171875,287.67626953125,289.91802978515625,288.7727355957031,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027656874683316e-09,0.0009842910803854,-0.0096040526404976,0.0,0.0,0.0,-0.0068094986490905,60.0,2.866564512252808,-0.0,-6.605560542993771e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.221405343851076e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.710614540381356e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.172237383201718e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.710597805678844e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004606322327163,287.8085632324219,294.1499938964844,288.3331604003906,287.6351318359375,289.890869140625,288.71551513671875,286.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836979178828415e-09,0.0009826604509726,-0.0091044520959258,0.0,0.0,0.0,-0.0067149708047509,60.0,2.688420057296753,-0.0,-6.583691458672547e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.221405343851076e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.710614540381356e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,7.172237383201718e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,9.710597805678844e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,0.0004606322327163,287.8085632324219,294.1499938964844,288.3331604003906,287.6351318359375,289.890869140625,288.71551513671875,286.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836979178828415e-09,0.0009826604509726,-0.0091044520959258,0.0,0.0,0.0,-0.0067149708047509,60.0,2.688420057296753,-0.0,-6.583691458672547e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.20691600185819e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.695355402072892e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.160966924857348e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.69533939496614e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.000459908391349,287.8025817871094,294.1499938964844,288.2809143066406,287.5930480957031,289.8633117675781,288.661865234375,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243530159031e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253724507987,60.0,2.517056465148926,-0.0,-6.562996190950798e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.20691600185819e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.695355402072892e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134155273437,0.0,0.0,7.160966924857348e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.69533939496614e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,0.000459908391349,287.8025817871094,294.1499938964844,288.2809143066406,287.5930480957031,289.8633117675781,288.661865234375,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243530159031e-09,0.00098111492116,-0.008630895987153,0.0,0.0,0.0,-0.0066253724507987,60.0,2.517056465148926,-0.0,-6.562996190950798e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.200008207699284e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.688081627245992e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,7.155594357755035e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,9.68806562013924e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,0.0004595633363351,287.799560546875,294.1499938964844,288.2563171386719,287.5716552734375,289.849365234375,288.63641357421875,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803817374631,3.5700800093962926e-09,0.0009803781285881,-0.0084051312878727,0.0,0.0,0.0,-0.0065826568752527,60.0,2.433870792388916,-0.0,-6.553140963205807e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.193322330247612e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085327148437,0.0,0.0,9.681040683062748e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,7.150394230848178e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.681024675955996e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,0.0004592293116729,287.7965393066406,294.1499938964844,288.2327880859375,287.54998779296875,289.8353576660156,288.6117858886719,286.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979668344371,3.4866787235188204e-09,0.0009796648519113,-0.0081866038963198,0.0,0.0,0.0,-0.0065413112752139,60.0,2.352170705795288,-0.0,-6.543609032405584e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.180659981211647e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.667706035543232e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.140544767025858e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.667690028436482e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004585967690218,287.79052734375,294.1499938964844,288.1890563964844,287.505859375,289.8071594238281,288.5648803710937,286.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.192619562149048,-0.0,-6.525574747229257e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,9.180659981211647e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.667706035543232e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,7.140544767025858e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.667690028436482e-05,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,0.0004585967690218,287.79052734375,294.1499938964844,288.1890563964844,287.505859375,289.8071594238281,288.5648803710937,286.9657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287170797535733e-09,0.0009783142013475,-0.0077727097086608,0.0,0.0,0.0,-0.0064630024135112,60.0,2.192619562149048,-0.0,-6.525574747229257e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.169029362965377e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.655458416091278e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,7.131498568924144e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.655443136580288e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0004580157401505,287.78448486328125,294.1499938964844,288.1499938964844,287.4605712890625,289.7787780761719,288.5209350585937,286.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770764736458,3.183619368130053e-09,0.0009770733304321,-0.0073925177566707,0.0,0.0,0.0,-0.0063910707831382,60.0,2.037750244140625,-0.0,-6.509031180712554e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.169029362965377e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.655458416091278e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,7.131498568924144e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.655443136580288e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.0004580157401505,287.78448486328125,294.1499938964844,288.1499938964844,287.4605712890625,289.7787780761719,288.5209350585937,286.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770764736458,3.183619368130053e-09,0.0009770733304321,-0.0073925177566707,0.0,0.0,0.0,-0.0063910707831382,60.0,2.037750244140625,-0.0,-6.509031180712554e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.160712215816602e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.646698890719564e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.125028787413612e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.646683611208572e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,0.0004576002247631,287.7784423828125,294.1499938964844,288.11572265625,287.4170227050781,289.7502746582031,288.47998046875,286.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885157786,3.0798028571865643e-09,0.0009761854307726,-0.0071204919368028,0.0,0.0,0.0,-0.0063396040350198,60.0,1.889376401901245,-0.0,-6.49720703904677e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.160712215816602e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.646698890719564e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.125028787413612e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.646683611208572e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,0.0004576002247631,287.7784423828125,294.1499938964844,288.11572265625,287.4170227050781,289.7502746582031,288.47998046875,286.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761885157786,3.0798028571865643e-09,0.0009761854307726,-0.0071204919368028,0.0,0.0,0.0,-0.0063396040350198,60.0,1.889376401901245,-0.0,-6.49720703904677e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.15768396225758e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.643510566093028e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.122673559933901e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.643495286582038e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0004574489139486,287.7723999023437,294.1499938964844,288.08612060546875,287.3780822753906,289.7217712402344,288.4409484863281,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041896956545997e-09,0.0009758610976859,-0.0070211682468652,0.0,0.0,0.0,-0.0063208113424479,60.0,1.7500964403152466,-0.0,-6.492892623555235e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.15768396225758e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.643510566093028e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.122673559933901e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.643495286582038e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,0.0004574489139486,287.7723999023437,294.1499938964844,288.08612060546875,287.3780822753906,289.7217712402344,288.4409484863281,286.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.041896956545997e-09,0.0009758610976859,-0.0070211682468652,0.0,0.0,0.0,-0.0063208113424479,60.0,1.7500964403152466,-0.0,-6.492892623555235e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.158015018329024e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,9.643858356866986e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891540527344,0.0,0.0,7.122931128833443e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.643843804951756e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,0.0004574654449243,287.7693786621094,294.1499938964844,288.0729675292969,287.3602294921875,289.7074890136719,288.4219970703125,286.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758986416272,3.045934837686559e-09,0.0009758955566212,-0.0070317485369741,0.0,0.0,0.0,-0.0063228127546608,60.0,1.6847573518753052,-0.0,-6.493351634162536e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.159523324342445e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.645446698414162e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,7.124104013200849e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,9.645432146498932e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004575407656375,287.766357421875,294.1499938964844,288.0609130859375,287.3434143066406,289.6932678222656,288.4032592773437,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760584216564,3.0646443160975423e-09,0.0009760553948581,-0.0070807724259793,0.0,0.0,0.0,-0.0063320868648588,60.0,1.6222933530807495,-0.0,-6.49548113074161e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.16562566999346e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.651872096583249e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,7.12884939275682e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.65185754466802e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0004578455118462,287.76031494140625,294.1499938964844,288.0398254394531,287.3128662109375,289.66485595703125,288.36627197265625,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795413434505,0.0,0.0,0.0,-0.0063696932047605,60.0,1.5041757822036743,-0.0,-6.504119198780245e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.16562566999346e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.651872096583249e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,7.12884939275682e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.65185754466802e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,0.0004578455118462,287.76031494140625,294.1499938964844,288.0398254394531,287.3128662109375,289.66485595703125,288.36627197265625,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140502524701105e-09,0.0009767040610313,-0.0072795413434505,0.0,0.0,0.0,-0.0063696932047605,60.0,1.5041757822036743,-0.0,-6.504119198780245e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.17603974812664e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.662838419899344e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,7.136948988772929e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.662823867984116e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0004583656846079,287.7542724609375,294.1499938964844,288.0226745605469,287.2861328125,289.6365661621094,288.3297119140625,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700901986260082e-09,0.0009778121020644,-0.0076190936379134,0.0,0.0,0.0,-0.0064339349046349,60.0,1.3958648443222046,-0.0,-6.51888782954302e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.17603974812664e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,9.662838419899344e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,7.136948988772929e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.662823867984116e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,0.0004583656846079,287.7542724609375,294.1499938964844,288.0226745605469,287.2861328125,289.6365661621094,288.3297119140625,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700901986260082e-09,0.0009778121020644,-0.0076190936379134,0.0,0.0,0.0,-0.0064339349046349,60.0,1.3958648443222046,-0.0,-6.51888782954302e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.190507989842445e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.678074275143445e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,7.148201984819025e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.678059723228216e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0004590883909258,287.7481994628906,294.1499938964844,288.0091857910156,287.26300048828125,289.6084899902344,288.2934265136719,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.4501996815095022e-09,0.0009793520439416,-0.008091022260487,0.0,0.0,0.0,-0.0065232226625084,60.0,1.2967529296875,-0.0,-6.539442409803088e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,9.190507989842445e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.678074275143445e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,7.148201984819025e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,9.678059723228216e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,0.0004590883909258,287.7481994628906,294.1499938964844,288.0091857910156,287.26300048828125,289.6084899902344,288.2934265136719,287.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.4501996815095022e-09,0.0009793520439416,-0.008091022260487,0.0,0.0,0.0,-0.0065232226625084,60.0,1.2967529296875,-0.0,-6.539442409803088e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.208884148392826e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.697424684418364e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.162494148360565e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.697410860098898e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004600062675308,287.7421569824219,294.1499938964844,287.9991455078125,287.2431945800781,289.58062744140625,288.257568359375,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679001991940822e-09,0.0009813085198402,-0.0086905276402831,0.0,0.0,0.0,-0.0066366493701934,60.0,1.2061872482299805,-0.0,-6.565600330077359e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
