time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428040,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.208884148392826e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.697424684418364e-05,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.162494148360565e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,9.697410860098898e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,0.0004600062675308,287.7421569824219,294.1499938964844,287.9991455078125,287.2431945800781,289.58062744140625,288.257568359375,287.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.679001991940822e-09,0.0009813085198402,-0.0086905276402831,0.0,0.0,0.0,-0.0066366493701934,60.0,1.2061872482299805,-0.0,-6.565600330077359e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.219522326020524e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.708627476356924e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,7.170768367359415e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.708612924441697e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,0.0004605376452673,287.7391357421875,294.1499938964844,287.99530029296875,287.2344970703125,289.5668029785156,288.23992919921875,287.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824450826272,3.811471138703837e-09,0.0009824412409216,-0.0090376185253262,0.0,0.0,0.0,-0.0067023197188973,60.0,1.164071798324585,-0.0,-6.580768996400367e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.231056174030527e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,9.72077323240228e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.179738895501941e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.720758680487052e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.000461113784695,287.736083984375,294.1499938964844,287.99224853515625,287.2265319824219,289.5530700683594,288.2225341796875,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836732642725,3.955102023667223e-09,0.0009836693061515,-0.0094139520078897,0.0,0.0,0.0,-0.0067735230550169,60.0,1.123970866203308,-0.0,-6.59723511375887e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.256572229787707e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.747641888679937e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.199584069894627e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.74762806436047e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004623883287422,287.73004150390625,294.1499938964844,287.9883117675781,287.21270751953125,289.5258178710937,288.188720703125,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272866949150966e-09,0.0009863865561783,-0.0102465245872735,0.0,0.0,0.0,-0.0069310534745454,60.0,1.0487422943115234,-0.0,-6.633737825723074e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.256572229787707e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,9.747641888679937e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.199584069894627e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,9.74762806436047e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,0.0004623883287422,287.73004150390625,294.1499938964844,287.9883117675781,287.21270751953125,289.5258178710937,288.188720703125,287.0428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272866949150966e-09,0.0009863865561783,-0.0102465245872735,0.0,0.0,0.0,-0.0069310534745454,60.0,1.0487422943115234,-0.0,-6.633737825723074e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.285262785851955e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.777854575077072e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,7.221899431897327e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.777840750757603e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004638214595615,287.7239990234375,294.1499938964844,287.9870300292969,287.2015380859375,289.4989318847656,288.15679931640625,287.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630192229626573e-09,0.000989441992715,-0.0111827244982123,0.0,0.0,0.0,-0.0071081947535276,60.0,0.9804034233093262,-0.0,-6.674905250747544e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.285262785851955e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.777854575077072e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,7.221899431897327e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538452148437,0.0,0.0,9.777840750757603e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004638214595615,287.7239990234375,294.1499938964844,287.9870300292969,287.2015380859375,289.4989318847656,288.15679931640625,287.0482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630192229626573e-09,0.000989441992715,-0.0111827244982123,0.0,0.0,0.0,-0.0071081947535276,60.0,0.9804034233093262,-0.0,-6.674905250747544e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.316545038018376e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.810795745579526e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.246229506563395e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.81078192126006e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0004653840151149,287.7179260253906,294.1499938964844,287.9882202148437,287.1927185058594,289.4724426269531,288.1275634765625,287.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019806792461168e-09,0.000992773566395,-0.0122034903615713,0.0,0.0,0.0,-0.0073013436049222,60.0,0.9185296297073364,-0.0,-6.71993731771181e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,9.316545038018376e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,9.810795745579526e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.246229506563395e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.81078192126006e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,0.0004653840151149,287.7179260253906,294.1499938964844,287.9882202148437,287.1927185058594,289.4724426269531,288.1275634765625,287.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019806792461168e-09,0.000992773566395,-0.0122034903615713,0.0,0.0,0.0,-0.0073013436049222,60.0,0.9185296297073364,-0.0,-6.71993731771181e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.349744505016132e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.845756721915676e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,7.272051152540371e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.84574289759621e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0004670423804782,287.7118835449219,294.1499938964844,287.9916076660156,287.1860656738281,289.44635009765625,288.1017761230469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433320016123844e-09,0.0009963095653802,-0.0132868271321058,0.0,0.0,0.0,-0.0075063398107886,60.0,0.8625884056091309,-0.0,-6.767897531290147e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.349744505016132e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.845756721915676e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,7.272051152540371e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.84574289759621e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0004670423804782,287.7118835449219,294.1499938964844,287.9916076660156,287.1860656738281,289.44635009765625,288.1017761230469,287.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433320016123844e-09,0.0009963095653802,-0.0132868271321058,0.0,0.0,0.0,-0.0075063398107886,60.0,0.8625884056091309,-0.0,-6.767897531290147e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.366823360323906e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,9.863741433946416e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.285334140760824e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.863727609626947e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.0004678955010604,287.7088623046875,294.1499938964844,287.9940490722656,287.1834716796875,289.4334716796875,288.0903625488281,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646040968088073e-09,0.0009981285547837,-0.013844103552401,0.0,0.0,0.0,-0.0076117948628962,60.0,0.8369024395942688,-0.0,-6.79263578717837e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.384055738337338e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.881887672236188e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.298737182281911e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,9.881873847916722e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0004687562468461,287.7058410644531,294.1499938964844,287.9969482421875,287.1813049316406,289.4206848144531,288.0799560546875,287.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860676832725176e-09,0.0009999639587476,-0.0144063839688897,0.0,0.0,0.0,-0.0077181989327073,60.0,0.8128458261489868,-0.0,-6.817641917677977e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.41857069847174e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.91823326330632e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.325581827899441e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.918219438986851e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004704803286585,287.6997985839844,294.1499938964844,288.0039978027344,287.1781921386719,289.3955078125,288.06256103515625,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290580500944998e-09,0.001003640005365,-0.0155325587838888,0.0,0.0,0.0,-0.0079313209280371,60.0,0.8011338710784912,-0.0,-6.867866630955177e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,9.41857069847174e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.91823326330632e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,7.325581827899441e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352905273437,0.0,0.0,9.918219438986851e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,0.0004704803286585,287.6997985839844,294.1499938964844,288.0039978027344,287.1781921386719,289.3955078125,288.06256103515625,287.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290580500944998e-09,0.001003640005365,-0.0155325587838888,0.0,0.0,0.0,-0.0079313209280371,60.0,0.8011338710784912,-0.0,-6.867866630955177e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.452459926251322e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.953919652616604e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,7.351939711952582e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.9539065558929e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0004721731238532,287.6937561035156,294.1499938964844,288.01251220703125,287.1765441894531,289.3708190917969,288.0498962402344,287.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712687738996692e-09,0.0010072495788335,-0.0166382528841495,0.0,0.0,0.0,-0.0081405779346823,60.0,0.7944241166114807,-0.0,-6.917359485214547e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.452459926251322e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.953919652616604e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,7.351939711952582e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.9539065558929e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,0.0004721731238532,287.6937561035156,294.1499938964844,288.01251220703125,287.1765441894531,289.3708190917969,288.0498962402344,287.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712687738996692e-09,0.0010072495788335,-0.0166382528841495,0.0,0.0,0.0,-0.0081405779346823,60.0,0.7944241166114807,-0.0,-6.917359485214547e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.485123882768676e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.988316742237656e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.377345173154026e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.988303645513952e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004738047427963,287.6877136230469,294.1499938964844,288.0222473144531,287.1760559082031,289.3466491699219,288.0419006347656,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119531186816631e-09,0.001010728534311,-0.0177039075642824,0.0,0.0,0.0,-0.0083422679454088,60.0,0.7887933850288391,-0.0,-6.965230880950912e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.485123882768676e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.988316742237656e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,7.377345173154026e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,9.988303645513952e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,0.0004738047427963,287.6877136230469,294.1499938964844,288.0222473144531,287.1760559082031,289.3466491699219,288.0419006347656,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119531186816631e-09,0.001010728534311,-0.0177039075642824,0.0,0.0,0.0,-0.0083422679454088,60.0,0.7887933850288391,-0.0,-6.965230880950912e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.51645924942568e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0001002131393761,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.401716720778495e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001002130084089,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,0.0004753699759021,287.68170166015625,294.1499938964844,288.032958984375,287.1764831542969,289.322998046875,288.0382995605469,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509818544804148e-09,0.0010140658123418,-0.0187261402606964,0.0,0.0,0.0,-0.0085357502102851,60.0,0.7837867140769958,-0.0,-7.011308866822219e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.51645924942568e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,0.0001002131393761,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.401716720778495e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,0.0001002130084089,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,0.0004753699759021,287.68170166015625,294.1499938964844,288.032958984375,287.1764831542969,289.322998046875,288.0382995605469,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509818544804148e-09,0.0010140658123418,-0.0187261402606964,0.0,0.0,0.0,-0.0085357502102851,60.0,0.7837867140769958,-0.0,-7.011308866822219e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.531794057693332e-05,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,0.0001003746219794,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,7.413643470499665e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188415527344,0.0,0.0,0.0001003744910121,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,0.0004761359596159,287.6787109375,294.1499938964844,288.0386047363281,287.177001953125,289.3114013671875,288.0380554199219,287.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700814208533302e-09,0.0010156991193071,-0.0192263722419738,0.0,0.0,0.0,-0.0086304349824786,60.0,0.781502902507782,-0.0,-7.033913362874955e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.547117952024564e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,0.0001005359881673,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.425562216667458e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001005358572001,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,0.0004769014194607,287.6757202148437,294.1499938964844,288.0444030761719,287.1776428222656,289.2999267578125,288.0386657714844,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173390619456,7.89168019821318e-09,0.0010173311457037,-0.0197262503206729,0.0,0.0,0.0,-0.0087250554934144,60.0,0.7793622612953186,-0.0,-7.056539175209765e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.578563185641542e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0001008671169984,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,7.450018892996013e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001008669860311,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0004784721240866,287.66973876953125,294.1499938964844,288.05633544921875,287.1792907714844,289.27740478515625,288.0422668457031,287.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283337571413085e-09,0.0010206801816821,-0.020751953125,0.0,0.0,0.0,-0.0089192166924476,60.0,0.7755242586135864,-0.0,-7.103080434944786e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.578563185641542e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,0.0001008671169984,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,7.450018892996013e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117614746094,0.0,0.0,0.0001008669860311,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,0.0004784721240866,287.66973876953125,294.1499938964844,288.05633544921875,287.1792907714844,289.27740478515625,288.0422668457031,287.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283337571413085e-09,0.0010206801816821,-0.020751953125,0.0,0.0,0.0,-0.0089192166924476,60.0,0.7755242586135864,-0.0,-7.103080434944786e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.611255518393592e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,0.0001012113862088,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,7.475446909666061e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,0.0001012112625176,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0004801051691174,287.66375732421875,294.1499938964844,288.0685119628906,287.1811218261719,289.25543212890625,288.048583984375,287.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690546948741941e-09,0.0010241620475426,-0.0218183174729347,0.0,0.0,0.0,-0.0091210873797535,60.0,0.7722756862640381,-0.0,-7.15163253062201e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.611255518393592e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,0.0001012113862088,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,7.475446909666061e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,0.0001012112625176,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70849609375,0.0,0.0,0.0004801051691174,287.66375732421875,294.1499938964844,288.0685119628906,287.1811218261719,289.25543212890625,288.048583984375,287.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.690546948741941e-09,0.0010241620475426,-0.0218183174729347,0.0,0.0,0.0,-0.0091210873797535,60.0,0.7722756862640381,-0.0,-7.15163253062201e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.644464444136248e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,0.0001015610905596,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.501275831600651e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0001015609595924,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,0.0004817640001419,287.6578063964844,294.1499938964844,288.0806884765625,287.1829528808594,289.2340087890625,288.0570373535156,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104184961472583e-09,0.0010276990942656,-0.0229014419019222,0.0,0.0,0.0,-0.0093261459842324,60.0,0.7695024609565735,-0.0,-7.201119700539493e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.644464444136248e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,0.0001015610905596,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,7.501275831600651e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70233154296875,0.0,0.0,0.0001015609595924,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,0.0004817640001419,287.6578063964844,294.1499938964844,288.0806884765625,287.1829528808594,289.2340087890625,288.0570373535156,287.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104184961472583e-09,0.0010276990942656,-0.0229014419019222,0.0,0.0,0.0,-0.0093261459842324,60.0,0.7695024609565735,-0.0,-7.201119700539493e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.677171328803524e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0001019054980133,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,7.526713307015598e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.000101905374322,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0004833977145608,287.6518859863281,294.1499938964844,288.0926513671875,287.1845703125,289.2131042480469,288.0670166015625,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311920195817,9.511567533593281e-09,0.0010311825899407,-0.0239681061357259,0.0,0.0,0.0,-0.0095281023532152,60.0,0.7670143842697144,-0.0,-7.25002493595639e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.677171328803524e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,0.0001019054980133,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,7.526713307015598e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.000101905374322,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,0.0004833977145608,287.6518859863281,294.1499938964844,288.0926513671875,287.1845703125,289.2131042480469,288.0670166015625,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311920195817,9.511567533593281e-09,0.0010311825899407,-0.0239681061357259,0.0,0.0,0.0,-0.0095281023532152,60.0,0.7670143842697144,-0.0,-7.25002493595639e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,9.69293323578313e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6958312988281,0.0,0.0,0.0001020714844344,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.538973295595497e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001020713607431,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,0.0004841850604861,287.64892578125,294.1499938964844,288.09844970703125,287.1851806640625,289.202880859375,288.0724182128906,287.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328708449378,9.707894044197474e-09,0.0010328611824661,-0.0244821272790431,0.0,0.0,0.0,-0.0096254292875528,60.0,0.7658085227012634,-0.0,-7.27365261354862e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,9.708126890473068e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,0.0001022314754663,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69384765625,0.0,0.0,7.550790178356692e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,0.0001022313517751,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942443847656,0.0,0.0,0.000484944001073,287.64599609375,294.1499938964844,288.1040954589844,287.1856689453125,289.1927795410156,288.0779724121094,287.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344894835725,9.897133779190881e-09,0.0010344795882701,-0.0249775759875774,0.0,0.0,0.0,-0.0097192451357841,60.0,0.7645884156227112,-0.0,-7.296463166994728e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.736092761158945e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0001025259698508,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.572540926048532e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0001025258461595,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004863409267272,287.6401062011719,294.1499938964844,288.11480712890625,287.18603515625,289.1729431152344,288.0892639160156,287.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374683188274,1.0245453374579938e-08,0.0010374580742791,-0.0258894637227058,0.0,0.0,0.0,-0.0098919216543436,60.0,0.7619790434837341,-0.0,-7.338542928891911e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873474121094,0.0,0.0,9.736092761158945e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0001025259698508,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,7.572540926048532e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,0.0001025258461595,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0004863409267272,287.6401062011719,294.1499938964844,288.11480712890625,287.18603515625,289.1729431152344,288.0892639160156,287.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374683188274,1.0245453374579938e-08,0.0010374580742791,-0.0258894637227058,0.0,0.0,0.0,-0.0098919216543436,60.0,0.7619790434837341,-0.0,-7.338542928891911e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.759702516021208e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.0001027745893225,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,7.590903987875208e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0001027744729071,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.000487520272145,287.6342468261719,294.1499938964844,288.1245422363281,287.1854553222656,289.1536560058594,288.1004333496094,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.0539492834027442e-08,0.0010399724123999,-0.0266591981053352,0.0,0.0,0.0,-0.0100376894697546,60.0,0.7589049935340881,-0.0,-7.374159594064622e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.759702516021208e-05,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.0001027745893225,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,7.590903987875208e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,0.0001027744729071,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,0.000487520272145,287.6342468261719,294.1499938964844,288.1245422363281,287.1854553222656,289.1536560058594,288.1004333496094,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.0539492834027442e-08,0.0010399724123999,-0.0266591981053352,0.0,0.0,0.0,-0.0100376894697546,60.0,0.7589049935340881,-0.0,-7.374159594064622e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.777677769307048e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001029638733598,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,7.604884740430862e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0001029637569445,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004884180962108,287.6284484863281,294.1499938964844,288.133056640625,287.1836853027344,289.13482666015625,288.1109924316406,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041897223331,1.076332178939765e-08,0.0010418865131214,-0.0272451043128967,0.0,0.0,0.0,-0.0101486518979072,60.0,0.7550860643386841,-0.0,-7.401329327194618e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.777677769307048e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,0.0001029638733598,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,7.604884740430862e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,0.0001029637569445,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,0.0004884180962108,287.6284484863281,294.1499938964844,288.133056640625,287.1836853027344,289.13482666015625,288.1109924316406,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041897223331,1.076332178939765e-08,0.0010418865131214,-0.0272451043128967,0.0,0.0,0.0,-0.0101486518979072,60.0,0.7550860643386841,-0.0,-7.401329327194618e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
