time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.789344039745627e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,0.0001030867206281,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,7.613957859575748e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0001030866042128,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0004890008131042,287.6226501464844,294.1499938964844,288.1401062011719,287.18048095703125,289.1164855957031,288.1206359863281,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431393748149,1.0908537184661782e-08,0.0010431284317746,-0.0276252143085002,0.0,0.0,0.0,-0.010220643132925,60.0,0.7503379583358765,-0.0,-7.418983472007312e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732177734375,0.0,0.0,9.789344039745627e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745300292969,0.0,0.0,0.0001030867206281,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,7.613957859575748e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,0.0001030866042128,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0004890008131042,287.6226501464844,294.1499938964844,288.1401062011719,287.18048095703125,289.1164855957031,288.1206359863281,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431393748149,1.0908537184661782e-08,0.0010431284317746,-0.0276252143085002,0.0,0.0,0.0,-0.010220643132925,60.0,0.7503379583358765,-0.0,-7.418983472007312e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,9.7926014859695e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,0.0001031210267683,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,7.616491348017007e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.000103120910353,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.0004891635617241,287.6197814941406,294.1499938964844,288.1430053710937,287.1782531738281,289.10748291015625,288.1249694824219,287.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043485943228,1.094905943688218e-08,0.0010434750001877,-0.027731280773878,0.0,0.0,0.0,-0.0102407317608594,60.0,0.7474879622459412,-0.0,-7.423913217508017e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685485839844,0.0,0.0,9.793769277166577e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.0001031333231367,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.617400115123019e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0001031332067213,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,0.0004892218858003,287.616943359375,294.1499938964844,288.1454467773437,287.17559814453125,289.0986022949219,288.1288452148437,287.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436098091304,1.0963538521480132e-08,0.0010435988660901,-0.0277691800147295,0.0,0.0,0.0,-0.0102479103952646,60.0,0.7451801896095276,-0.0,-7.425675363492702e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.79071410256438e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0001031011415761,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,7.615023059770465e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001031010324368,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0004890692071057,287.6112670898437,294.1499938964844,288.1488037109375,287.1687927246094,289.08111572265625,288.13555908203125,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432832641527,1.0925317539545176e-08,0.0010432723211124,-0.0276691354811191,0.0,0.0,0.0,-0.0102289635688066,60.0,0.7467275261878967,-0.0,-7.421024861287151e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66387939453125,0.0,0.0,9.79071410256438e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0001031011415761,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,7.615023059770465e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0001031010324368,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,0.0004890692071057,287.6112670898437,294.1499938964844,288.1488037109375,287.1687927246094,289.08111572265625,288.13555908203125,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432832641527,1.0925317539545176e-08,0.0010432723211124,-0.0276691354811191,0.0,0.0,0.0,-0.0102289635688066,60.0,0.7467275261878967,-0.0,-7.421024861287151e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.779258107300848e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,0.0001029805061989,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.606112194480374e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0001029803970595,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,0.0004884969093836,287.6056213378906,294.1499938964844,288.1499938964844,287.1598815917969,289.0640563964844,288.140380859375,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420616017654,1.078243183627592e-08,0.0010420507751405,-0.0272951256483793,0.0,0.0,0.0,-0.0101581299677491,60.0,0.7464672327041626,-0.0,-7.403651380855082e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.779258107300848e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,0.0001029805061989,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,7.606112194480374e-05,298.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0001029803970595,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,0.0004884969093836,287.6056213378906,294.1499938964844,288.1499938964844,287.1598815917969,289.0640563964844,288.140380859375,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420616017654,1.078243183627592e-08,0.0010420507751405,-0.0272951256483793,0.0,0.0,0.0,-0.0101581299677491,60.0,0.7464672327041626,-0.0,-7.403651380855082e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.760921966517344e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001027874095598,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.591850589960814e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0001027873004204,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,0.0004875809245277,287.6000671386719,294.1499938964844,288.1499938964844,287.1498107910156,289.0473327636719,288.1434631347656,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401067556813,1.0553811158331428e-08,0.0010400962783023,-0.026696678251028,0.0,0.0,0.0,-0.010044795460999,60.0,0.7446889281272888,-0.0,-7.37589616051082e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.760921966517344e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001027874095598,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.591850589960814e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,0.0001027873004204,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,0.0004875809245277,287.6000671386719,294.1499938964844,288.1499938964844,287.1498107910156,289.0473327636719,288.1434631347656,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401067556813,1.0553811158331428e-08,0.0010400962783023,-0.026696678251028,0.0,0.0,0.0,-0.010044795460999,60.0,0.7446889281272888,-0.0,-7.37589616051082e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.737721120472996e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.000102543090179,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,7.573804759886116e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,0.0001025429810397,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0004864219808951,287.5945739746094,294.1499938964844,288.1499938964844,287.13970947265625,289.0309753417969,288.1455078125,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376335121691,1.0264582073205021e-08,0.0010376232676208,-0.0259395372122526,0.0,0.0,0.0,-0.0099014127627015,60.0,0.7422275543212891,-0.0,-7.340857166582283e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.737721120472996e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.000102543090179,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,7.573804759886116e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,0.0001025429810397,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,0.0004864219808951,287.5945739746094,294.1499938964844,288.1499938964844,287.13970947265625,289.0309753417969,288.1455078125,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376335121691,1.0264582073205021e-08,0.0010376232676208,-0.0259395372122526,0.0,0.0,0.0,-0.0099014127627015,60.0,0.7422275543212891,-0.0,-7.340857166582283e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,9.7245596407447e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001024044977384,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,7.563568215118721e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.000102404388599,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64971923828125,0.0,0.0,0.000485764525365,287.59185791015625,294.1499938964844,288.1499938964844,287.1346740722656,289.0229187011719,288.1462707519531,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362308239564,1.0100518643696432e-08,0.0010362206958234,-0.025510037317872,0.0,0.0,0.0,-0.0098200812935829,60.0,0.7408484220504761,-0.0,-7.32101881339986e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.710439189802857e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0001022557989927,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470947265625,0.0,0.0,7.552585157100111e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0001022556898533,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,0.0004850591358263,287.5891418457031,294.1499938964844,288.1499938964844,287.129638671875,289.0149230957031,288.1469116210937,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347255738452,9.92450299719394e-09,0.0010347156785428,-0.025049228221178,0.0,0.0,0.0,-0.0097328228875994,60.0,0.7393884658813477,-0.0,-7.299765059087805e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.679533104645088e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001019303381326,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.528547575930133e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0001019302362692,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004835152940358,287.5837707519531,294.1499938964844,288.1499938964844,287.1195373535156,288.999267578125,288.1478271484375,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314311366528,9.539274259395825e-09,0.0010314215905964,-0.0240406487137079,0.0,0.0,0.0,-0.0095418486744165,60.0,0.7362408638000488,-0.0,-7.25335667084437e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.679533104645088e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0001019303381326,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.642578125,0.0,0.0,7.528547575930133e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0001019302362692,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,0.0004835152940358,287.5837707519531,294.1499938964844,288.1499938964844,287.1195373535156,288.999267578125,288.1478271484375,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314311366528,9.539274259395825e-09,0.0010314215905964,-0.0240406487137079,0.0,0.0,0.0,-0.0095418486744165,60.0,0.7362408638000488,-0.0,-7.25335667084437e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.646675607655196e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0001015843299683,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.502990774810314e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001015842281049,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0004818739253096,287.5784606933594,294.1499938964844,288.1499938964844,287.1094665527344,288.9839172363281,288.1484375,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.12972986100158e-09,0.0010279197013005,-0.0229683257639408,0.0,0.0,0.0,-0.0093388203531503,60.0,0.7329384684562683,-0.0,-7.204180718645149e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.646675607655196e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0001015843299683,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,7.502990774810314e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001015842281049,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,0.0004818739253096,287.5784606933594,294.1499938964844,288.1499938964844,287.1094665527344,288.9839172363281,288.1484375,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279287816956,9.12972986100158e-09,0.0010279197013005,-0.0229683257639408,0.0,0.0,0.0,-0.0093388203531503,60.0,0.7329384684562683,-0.0,-7.204180718645149e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.61268597166054e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001012264037854,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,7.47655431041494e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001012263019219,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0004801760369446,287.5732421875,294.1499938964844,288.1499938964844,287.099365234375,288.96893310546875,288.1488647460937,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706088294729852e-09,0.0010242972057312,-0.0218590125441551,0.0,0.0,0.0,-0.0091288033872842,60.0,0.7295516133308411,-0.0,-7.153488468247815e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.61268597166054e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0001012264037854,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,7.47655431041494e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001012263019219,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0004801760369446,287.5732421875,294.1499938964844,288.1499938964844,287.099365234375,288.96893310546875,288.1488647460937,287.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706088294729852e-09,0.0010242972057312,-0.0218590125441551,0.0,0.0,0.0,-0.0091288033872842,60.0,0.7295516133308411,-0.0,-7.153488468247815e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.578604658599944e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.0001008675026241,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,7.450045814039186e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0001008674007607,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004784735501743,287.56805419921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9542236328125,288.149169921875,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281301866475133e-09,0.0010206648148596,-0.0207466222345829,0.0,0.0,0.0,-0.0089182183146476,60.0,0.726154625415802,-0.0,-7.102838139871892e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.578604658599944e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289367675781,0.0,0.0,0.0001008675026241,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292724609375,0.0,0.0,7.450045814039186e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0001008674007607,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0004784735501743,287.56805419921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9542236328125,288.149169921875,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206730803474,8.281301866475133e-09,0.0010206648148596,-0.0207466222345829,0.0,0.0,0.0,-0.0089182183146476,60.0,0.726154625415802,-0.0,-7.102838139871892e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.561858314555138e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,0.0001006911625154,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,7.437021122314036e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.000100691060652,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004776370478793,287.56549072265625,294.1499938964844,288.1499938964844,287.0841979980469,288.947021484375,288.1492919921875,287.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188883170485,8.07258793145138e-09,0.0010188802843913,-0.0202000308781862,0.0,0.0,0.0,-0.008814750239253,60.0,0.7244781851768494,-0.0,-7.07801746102632e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.545385546516628e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,0.0001005176891339,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,7.42420888855122e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,0.0001005175872705,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.625244140625,0.0,0.0,0.000476814166177,287.5629577636719,294.1499938964844,288.1499938964844,287.07916259765625,288.9398498535156,288.1493835449219,287.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171323083341,7.867268614347722e-09,0.0010171245085075,-0.0196623150259256,0.0,0.0,0.0,-0.0087129641324281,60.0,0.7228192090988159,-0.0,-7.053643003018807e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.513845725450663e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001001855562208,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.39967726985924e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0001001854616333,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004752386594191,287.55792236328125,294.1499938964844,288.1499938964844,287.0690612792969,288.92578125,288.1495361328125,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474163510323706e-09,0.0010137627832591,-0.0186327546834945,0.0,0.0,0.0,-0.0085180839523673,60.0,0.7196119427680969,-0.0,-7.007093216770954e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.513845725450663e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001001855562208,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.39967726985924e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0001001854616333,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,0.0004752386594191,287.55792236328125,294.1499938964844,288.1499938964844,287.0690612792969,288.92578125,288.1495361328125,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013770350255,7.474163510323706e-09,0.0010137627832591,-0.0186327546834945,0.0,0.0,0.0,-0.0085180839523673,60.0,0.7196119427680969,-0.0,-7.007093216770954e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.48433080338873e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.987475641537458e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.376721623586491e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.987465455196798e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,0.0004737643175758,287.5529479980469,294.1499938964844,288.1499938964844,287.0589294433594,288.9119873046875,288.149658203125,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.1062986606307285e-09,0.001010617124848,-0.0176692456007003,0.0,0.0,0.0,-0.0083357170224189,60.0,0.716566264629364,-0.0,-6.96367123964592e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.48433080338873e-05,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159973144531,0.0,0.0,9.987475641537458e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.376721623586491e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,9.987465455196798e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,0.0004737643175758,287.5529479980469,294.1499938964844,288.1499938964844,287.0589294433594,288.9119873046875,288.149658203125,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.1062986606307285e-09,0.001010617124848,-0.0176692456007003,0.0,0.0,0.0,-0.0083357170224189,60.0,0.716566264629364,-0.0,-6.96367123964592e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.457365376874804e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.959079034160824e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.355747948167846e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.959069575415924e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0004724173049908,287.54803466796875,294.1499938964844,288.1499938964844,287.048828125,288.89849853515625,288.14971923828125,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077498154714,6.7701964034938555e-09,0.0010077430633828,-0.0167888887226581,0.0,0.0,0.0,-0.0081690968945622,60.0,0.7137225270271301,-0.0,-6.92411603608889e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,9.457365376874804e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,9.959079034160824e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.355747948167846e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.959069575415924e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,0.0004724173049908,287.54803466796875,294.1499938964844,288.1499938964844,287.048828125,288.89849853515625,288.14971923828125,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077498154714,6.7701964034938555e-09,0.0010077430633828,-0.0167888887226581,0.0,0.0,0.0,-0.0081690968945622,60.0,0.7137225270271301,-0.0,-6.92411603608889e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.432924707653e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,9.933341789292172e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.336738053709269e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.933332330547272e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,0.0004711963993031,287.54315185546875,294.1499938964844,288.1499938964844,287.0387268066406,288.8852844238281,288.1497802734375,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051444405689,6.465556090518021e-09,0.0010051380377262,-0.0159909073263406,0.0,0.0,0.0,-0.00801807269454,60.0,0.7110879421234131,-0.0,-6.888360815082707e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.432924707653e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,9.933341789292172e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.336738053709269e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.933332330547272e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,0.0004711963993031,287.54315185546875,294.1499938964844,288.1499938964844,287.0387268066406,288.8852844238281,288.1497802734375,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051444405689,6.465556090518021e-09,0.0010051380377262,-0.0159909073263406,0.0,0.0,0.0,-0.00801807269454,60.0,0.7110879421234131,-0.0,-6.888360815082707e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,9.421590220881626e-05,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.921404853230342e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,7.327921775868163e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,9.921395394485444e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0004706301551777,287.5407409667969,294.1499938964844,288.1499938964844,287.0336608886719,288.8787536621094,288.1498107910156,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003935933113,6.324265999779754e-09,0.0010039296466857,-0.0156207969412207,0.0,0.0,0.0,-0.0079480279237031,60.0,0.7098419070243835,-0.0,-6.87180943259591e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,9.410832717549056e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.91007691482082e-05,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,7.319555152207613e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.910067456075922e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004700927820522,287.5383605957031,294.1499938964844,288.1499938964844,287.0285949707031,288.8722839355469,288.1498413085937,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.190174595133158e-09,0.0010027831885963,-0.0152695393189787,0.0,0.0,0.0,-0.0078815538436174,60.0,0.7086517810821533,-0.0,-6.856119938447591e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.389835759066044e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.88796673482284e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.303224265342578e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.88795727607794e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,0.0004690439382102,287.5336303710937,294.1499938964844,288.1499938964844,287.0184631347656,288.8595886230469,288.1498718261719,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928457280646171e-09,0.0010005451040342,-0.0145839434117078,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7063827514648438,-0.0,-6.825548126698777e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.389835759066044e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,9.88796673482284e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.303224265342578e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.88795727607794e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,0.0004690439382102,287.5336303710937,294.1499938964844,288.1499938964844,287.0184631347656,288.8595886230469,288.1498718261719,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928457280646171e-09,0.0010005451040342,-0.0145839434117078,0.0,0.0,0.0,-0.0077518089674413,60.0,0.7063827514648438,-0.0,-6.825548126698777e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.368695464218035e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.865704487310722e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,7.286781328730285e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.865695028565824e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0004679879057221,287.5289306640625,294.1499938964844,288.1499938964844,287.0083312988281,288.8471374511719,288.14990234375,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.6649445134837614e-09,0.0009982918854802,-0.0138936238363385,0.0,0.0,0.0,-0.0076211746782064,60.0,0.7041670083999634,-0.0,-6.794835627488284e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,9.368695464218035e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.865704487310722e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,7.286781328730285e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.865695028565824e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0004679879057221,287.5289306640625,294.1499938964844,288.1499938964844,287.0083312988281,288.8471374511719,288.14990234375,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.6649445134837614e-09,0.0009982918854802,-0.0138936238363385,0.0,0.0,0.0,-0.0076211746782064,60.0,0.7041670083999634,-0.0,-6.794835627488284e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.34683484956622e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.842683357419446e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,7.2697781433817e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.842674626270308e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0004668958717957,287.5243225097656,294.1499938964844,288.1499938964844,286.9981994628906,288.8349304199219,288.14990234375,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.3924584797471214e-09,0.0009959618328139,-0.0131797762587666,0.0,0.0,0.0,-0.0074860914610326,60.0,0.7019486427307129,-0.0,-6.763150395272532e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
