time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432720,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,9.34683484956622e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910339355469,0.0,0.0,9.842683357419446e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,7.2697781433817e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.842674626270308e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0004668958717957,287.5243225097656,294.1499938964844,288.1499938964844,286.9981994628906,288.8349304199219,288.14990234375,287.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.3924584797471214e-09,0.0009959618328139,-0.0131797762587666,0.0,0.0,0.0,-0.0074860914610326,60.0,0.7019486427307129,-0.0,-6.763150395272532e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.32404727791436e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.818687249207868e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,7.25205463822931e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.818678518058732e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004657575627788,287.5197448730469,294.1499938964844,288.1499938964844,286.9880676269531,288.822998046875,288.1499328613281,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.108435452427784e-09,0.0009935331763699,-0.0124356849119067,0.0,0.0,0.0,-0.0073452889919281,60.0,0.6996968388557434,-0.0,-6.730201818072602e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.32404727791436e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.818687249207868e-05,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,7.25205463822931e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.818678518058732e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004657575627788,287.5197448730469,294.1499938964844,288.1499938964844,286.9880676269531,288.822998046875,288.1499328613281,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935382986441,5.108435452427784e-09,0.0009935331763699,-0.0124356849119067,0.0,0.0,0.0,-0.0073452889919281,60.0,0.6996968388557434,-0.0,-6.730201818072602e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.312355541624127e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.806374873733148e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,7.242960418807343e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.806366142584012e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,0.0004651735071092,287.5174865722656,294.1499938964844,288.1499938964844,286.9830017089844,288.817138671875,288.1499328613281,287.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962707134126276e-09,0.0009922869503498,-0.0120538938790559,0.0,0.0,0.0,-0.0072730449028313,60.0,0.6985563039779663,-0.0,-6.71332784918377e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.300580859417096e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,9.793975186767057e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,7.23380217095837e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.79396645561792e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0004645853477995,287.5152587890625,294.1499938964844,288.1499938964844,286.9779357910156,288.8113098144531,288.1499328613281,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036882624,4.815948972947126e-09,0.0009910319931805,-0.0116693982854485,0.0,0.0,0.0,-0.0072002904489636,60.0,0.6974114775657654,-0.0,-6.696355825397404e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.277115896111354e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.76926603470929e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.215551886474714e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.769257303560153e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004634131910279,287.51080322265625,294.1499938964844,288.1499938964844,286.9678039550781,288.79986572265625,288.1499328613281,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523490915175898e-09,0.0009885313920676,-0.0109031656756997,0.0,0.0,0.0,-0.0070553072728216,60.0,0.6951264142990112,-0.0,-6.662598650564179e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.277115896111354e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.76926603470929e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.215551886474714e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.769257303560153e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0004634131910279,287.51080322265625,294.1499938964844,288.1499938964844,286.9678039550781,288.79986572265625,288.1499328613281,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523490915175898e-09,0.0009885313920676,-0.0109031656756997,0.0,0.0,0.0,-0.0070553072728216,60.0,0.6951264142990112,-0.0,-6.662598650564179e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.253996540792286e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.74491995293647e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.197570084827021e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.744911221787332e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0004622583219315,287.50640869140625,294.1499938964844,288.1499938964844,286.9576416015625,288.78863525390625,288.14996337890625,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.2353369700265375e-09,0.0009860672289505,-0.0101481918245553,0.0,0.0,0.0,-0.0069124558940529,60.0,0.6928673982620239,-0.0,-6.629421278603331e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.253996540792286e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.74491995293647e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,7.197570084827021e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,9.744911221787332e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0004622583219315,287.50640869140625,294.1499938964844,288.1499938964844,286.9576416015625,288.78863525390625,288.14996337890625,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.2353369700265375e-09,0.0009860672289505,-0.0101481918245553,0.0,0.0,0.0,-0.0069124558940529,60.0,0.6928673982620239,-0.0,-6.629421278603331e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.231967123923825e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,9.721721289679408e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.18043593224138e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.721713286126032e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004611578769981,287.5020751953125,294.1499938964844,288.1499938964844,286.947509765625,288.7776184082031,288.14996337890625,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.96076682562807e-09,0.0009837191319093,-0.0094287926331162,0.0,0.0,0.0,-0.00677633844316,60.0,0.6906786561012268,-0.0,-6.597884549819355e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.231967123923825e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,9.721721289679408e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.18043593224138e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.721713286126032e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004611578769981,287.5020751953125,294.1499938964844,288.1499938964844,286.947509765625,288.7776184082031,288.14996337890625,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.96076682562807e-09,0.0009837191319093,-0.0094287926331162,0.0,0.0,0.0,-0.00677633844316,60.0,0.6906786561012268,-0.0,-6.597884549819355e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.211411816067994e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.700075315777212e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.164447742979974e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.700067312223835e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,0.000460131035652,287.497802734375,294.1499938964844,288.1499938964844,286.9373474121094,288.7668762207031,288.14996337890625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.704559548012297e-09,0.0009815281955525,-0.0087574925273656,0.0,0.0,0.0,-0.0066493251360952,60.0,0.6886014938354492,-0.0,-6.568525634520483e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.211411816067994e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.700075315777212e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,7.164447742979974e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.700067312223835e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,0.000460131035652,287.497802734375,294.1499938964844,288.1499938964844,286.9373474121094,288.7668762207031,288.14996337890625,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815319208428,3.704559548012297e-09,0.0009815281955525,-0.0087574925273656,0.0,0.0,0.0,-0.0066493251360952,60.0,0.6886014938354492,-0.0,-6.568525634520483e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,9.201479406328872e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.689615399111062e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.156722131185234e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.689607395557688e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004596348735503,287.49566650390625,294.1499938964844,288.1499938964844,286.9322814941406,288.76153564453125,288.14996337890625,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804730070754,3.580760354893186e-09,0.0009804693982005,-0.0084331165999174,0.0,0.0,0.0,-0.0065879514440894,60.0,0.6875972747802734,-0.0,-6.554362386168577e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.192180732497944e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,9.679823415353894e-05,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,7.149489829316735e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.67981541180052e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004591703764162,287.4935607910156,294.1499938964844,288.1499938964844,286.9271850585937,288.7562561035156,288.14996337890625,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794817306101,3.464857289969813e-09,0.0009794782381504,-0.0081294262781739,0.0,0.0,0.0,-0.0065304930321872,60.0,0.6866207122802734,-0.0,-6.541116448488539e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.175724699161948e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.662494267104194e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.136690692277625e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.662486263550818e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000458348338725,287.4893798828125,294.1499938964844,288.1499938964844,286.9170227050781,288.74591064453125,288.14996337890625,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777274681255,3.259734482341514e-09,0.0009777242084965,-0.0075919586233794,0.0,0.0,0.0,-0.0064288047142326,60.0,0.6848300099372864,-0.0,-6.517706907516185e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.175724699161948e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.662494267104194e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.136690692277625e-05,298.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.662486263550818e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.000458348338725,287.4893798828125,294.1499938964844,288.1499938964844,286.9170227050781,288.74591064453125,288.14996337890625,287.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777274681255,3.259734482341514e-09,0.0009777242084965,-0.0075919586233794,0.0,0.0,0.0,-0.0064288047142326,60.0,0.6848300099372864,-0.0,-6.517706907516185e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.161181515082716e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.64717983151786e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.125379488570616e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.647171827964483e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.000457621878013,287.4852600097656,294.1499938964844,288.1499938964844,286.9068603515625,288.7357177734375,288.14996337890625,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761770488694,3.078450383497966e-09,0.0009761739638634,-0.0071169482544064,0.0,0.0,0.0,-0.0063389339484274,60.0,0.6831980347633362,-0.0,-6.497052851273112e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.161181515082716e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.64717983151786e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.125379488570616e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.647171827964483e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.000457621878013,287.4852600097656,294.1499938964844,288.1499938964844,286.9068603515625,288.7357177734375,288.14996337890625,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761770488694,3.078450383497966e-09,0.0009761739638634,-0.0071169482544064,0.0,0.0,0.0,-0.0063389339484274,60.0,0.6831980347633362,-0.0,-6.497052851273112e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.149221295956522e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.634585148887707e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,7.116076449165121e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.634577145334332e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004570244054775,287.4811706542969,294.1499938964844,288.1499938964844,286.8966979980469,288.7257385253906,288.14996337890625,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018354341,2.9293480974246222e-09,0.0009748988668434,-0.0067262584343552,0.0,0.0,0.0,-0.0062650167383253,60.0,0.6817478537559509,-0.0,-6.48009006454231e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.149221295956522e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,9.634585148887707e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,7.116076449165121e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,9.634577145334332e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0004570244054775,287.4811706542969,294.1499938964844,288.1499938964844,286.8966979980469,288.7257385253906,288.14996337890625,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749018354341,2.9293480974246222e-09,0.0009748988668434,-0.0067262584343552,0.0,0.0,0.0,-0.0062650167383253,60.0,0.6817478537559509,-0.0,-6.48009006454231e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.1398942458909e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.624763333704324e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.10882231942378e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.624755330150948e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0004565584822557,287.4771423339844,294.1499938964844,288.1499938964844,286.88653564453125,288.7159118652344,288.14996337890625,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071247167,2.8130515694613223e-09,0.000973904330749,-0.006421526428312,0.0,0.0,0.0,-0.0062073632143437,60.0,0.6804932355880737,-0.0,-6.466874680199909e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.1398942458909e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.624763333704324e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5488586425781,0.0,0.0,7.10882231942378e-05,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.624755330150948e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0004565584822557,287.4771423339844,294.1499938964844,288.1499938964844,286.88653564453125,288.7159118652344,288.14996337890625,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739071247167,2.8130515694613223e-09,0.000973904330749,-0.006421526428312,0.0,0.0,0.0,-0.0062073632143437,60.0,0.6804932355880737,-0.0,-6.466874680199909e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,9.13609765120782e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.620764467399567e-05,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.105869008228183e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.620757191441952e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0004563688125927,287.4751281738281,294.1499938964844,288.1499938964844,286.8814392089844,288.7110595703125,288.1499938964844,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735019993968,2.765703221996318e-09,0.0009734992636367,-0.006297459360212,0.0,0.0,0.0,-0.0061838896945118,60.0,0.6799331903457642,-0.0,-6.461498003318411e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.133099956670776e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,9.617607429390772e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.103537063812837e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,9.61760015343316e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004562190442811,287.47314453125,294.1499938964844,288.1499938964844,286.8763427734375,288.70623779296875,288.1499938964844,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731822065077,2.7283091341701038e-09,0.0009731794707477,-0.0061994749121367,0.0,0.0,0.0,-0.0061653517186641,60.0,0.67942214012146,-0.0,-6.45725322101498e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.12964969757013e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.613974543754011e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.100853690644726e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.613967267796396e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004560466913972,287.4691772460937,294.1499938964844,288.1499938964844,286.8661804199219,288.6967163085937,288.1499938964844,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728138684295,2.685238698063585e-09,0.0009728111908771,-0.0060866167768836,0.0,0.0,0.0,-0.0061439997516572,60.0,0.6786049008369446,-0.0,-6.452366108078422e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,9.12964969757013e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.613974543754011e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,7.100853690644726e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,9.613967267796396e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004560466913972,287.4691772460937,294.1499938964844,288.1499938964844,286.8661804199219,288.6967163085937,288.1499938964844,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728138684295,2.685238698063585e-09,0.0009728111908771,-0.0060866167768836,0.0,0.0,0.0,-0.0061439997516572,60.0,0.6786049008369446,-0.0,-6.452366108078422e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.128711826633662e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,9.612986468710004e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,7.100123912096024e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.612979192752392e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,0.0004559998342301,287.4671325683594,294.1499938964844,288.1499938964844,286.8608703613281,288.6918334960937,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727134020067,2.673508303630001e-09,0.0009727107244543,-0.0060558794066309,0.0,0.0,0.0,-0.0061381836421787,60.0,0.6782412528991699,-0.0,-6.451035261534345e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.128754027187824e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.613030852051452e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,7.100156653905287e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.613023576093838e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004560019006021,287.4652709960937,294.1499938964844,288.1499938964844,286.8559875488281,288.6873779296875,288.14996337890625,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972717651166,2.673992138824132e-09,0.0009727149736136,-0.0060571474023163,0.0,0.0,0.0,-0.006138423923403,60.0,0.677949845790863,-0.0,-6.451090683867734e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.12996183615178e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.614302689442412e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.101095980033278e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.614296141080558e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0004560622328426,287.4613952636719,294.1499938964844,288.1483459472656,286.8450622558594,288.6781616210937,288.1498107910156,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.6889626081327833e-09,0.0009728429140523,-0.0060963747091591,0.0,0.0,0.0,-0.0061458451673388,60.0,0.6767036318778992,-0.0,-6.4527888810062e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.12996183615178e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.614302689442412e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.101095980033278e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.614296141080558e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,0.0004560622328426,287.4613952636719,294.1499938964844,288.1483459472656,286.8450622558594,288.6781616210937,288.1498107910156,287.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.6889626081327833e-09,0.0009728429140523,-0.0060963747091591,0.0,0.0,0.0,-0.0061458451673388,60.0,0.6767036318778992,-0.0,-6.4527888810062e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.132370905717836e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.616839088266715e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.102969539118931e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.6168318123091e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.0004561825480777,287.45758056640625,294.1499938964844,288.1434936523437,286.832763671875,288.66900634765625,288.1492614746094,287.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188906681629987e-09,0.0009730987949296,-0.006174795795232,0.0,0.0,0.0,-0.0061606816016137,60.0,0.6740397214889526,-0.0,-6.456184564740397e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.132370905717836e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,9.616839088266715e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,7.102969539118931e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.6168318123091e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.0004561825480777,287.45758056640625,294.1499938964844,288.1434936523437,286.832763671875,288.66900634765625,288.1492614746094,287.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731015306897,2.7188906681629987e-09,0.0009730987949296,-0.006174795795232,0.0,0.0,0.0,-0.0061606816016137,60.0,0.6740397214889526,-0.0,-6.456184564740397e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52789306640625,0.0,0.0,9.133837011177091e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.618383046472444e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,7.104109681677073e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.618375770514832e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,0.0004562557733152,287.4556579589844,294.1499938964844,288.1399230957031,286.8260803222656,288.6644592285156,288.1488647460937,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257352598,2.7371171995582703e-09,0.0009732546168379,-0.0062225549481809,0.0,0.0,0.0,-0.0061697172932326,60.0,0.6722659468650818,-0.0,-6.458252954644196e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,9.13576004677452e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.620408673072234e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.10560561856255e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.62040139711462e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004563518159557,287.4537658691406,294.1499938964844,288.1356506347656,286.8191223144531,288.6598815917969,288.1480712890625,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620689414,2.761040063248288e-09,0.0009734593331813,-0.0062852404080331,0.0,0.0,0.0,-0.0061815776862204,60.0,0.6696668863296509,-0.0,-6.46096864898027e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.140125621343032e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.625005623092876e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,7.109000580385327e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.62499834713526e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004565698909573,287.45001220703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6507263183594,288.1460266113281,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.8153517295237407e-09,0.0009739235974848,-0.0064275539480149,0.0,0.0,0.0,-0.0062085012905299,60.0,0.6634743809700012,-0.0,-6.467136159926667e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.140125621343032e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234375,0.0,0.0,9.625005623092876e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.523681640625,0.0,0.0,7.109000580385327e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.62499834713526e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,0.0004565698909573,287.45001220703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6507263183594,288.1460266113281,287.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739264496602,2.8153517295237407e-09,0.0009739235974848,-0.0064275539480149,0.0,0.0,0.0,-0.0062085012905299,60.0,0.6634743809700012,-0.0,-6.467136159926667e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.145397052634507e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.630556451156735e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.11310058250092e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.63054917519912e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004568331933114,287.4463195800781,294.1499938964844,288.11187744140625,286.7882385253906,288.6415100097656,288.1429138183594,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880951921468977e-09,0.000974484544713,-0.0065994462929666,0.0,0.0,0.0,-0.0062410221435129,60.0,0.6555895805358887,-0.0,-6.474589042682055e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.145397052634507e-05,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,9.630556451156735e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201721191406,0.0,0.0,7.11310058250092e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.63054917519912e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004568331933114,287.4463195800781,294.1499938964844,288.11187744140625,286.7882385253906,288.6415100097656,288.1429138183594,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880951921468977e-09,0.000974484544713,-0.0065994462929666,0.0,0.0,0.0,-0.0062410221435129,60.0,0.6555895805358887,-0.0,-6.474589042682055e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
