time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435060,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.151540871243924e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.637026232667267e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,7.117878703866154e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.637018956709652e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004571400640998,287.442626953125,294.1499938964844,288.0963134765625,286.7712097167969,288.6321716308594,288.13848876953125,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957420530691479e-09,0.000975138391368,-0.0067998166196048,0.0,0.0,0.0,-0.0062789311632514,60.0,0.6461191773414612,-0.0,-6.483281822511344e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.151540871243924e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.637026232667267e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,7.117878703866154e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,9.637018956709652e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004571400640998,287.442626953125,294.1499938964844,288.0963134765625,286.7712097167969,288.6321716308594,288.13848876953125,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.957420530691479e-09,0.000975138391368,-0.0067998166196048,0.0,0.0,0.0,-0.0062789311632514,60.0,0.6461191773414612,-0.0,-6.483281822511344e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.158512693829834e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.644366946304216e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.123301475076005e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.644360397942364e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0004574882914312,287.4389953613281,294.1499938964844,288.07861328125,286.7532043457031,288.6226501464844,288.13262939453125,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044204888169588e-09,0.000975880480837,-0.0070272157900035,0.0,0.0,0.0,-0.0063219536095857,60.0,0.6351840496063232,-0.0,-6.493154813824732e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.158512693829834e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.644366946304216e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.123301475076005e-05,298.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.644360397942364e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0004574882914312,287.4389953613281,294.1499938964844,288.07861328125,286.7532043457031,288.6226501464844,288.13262939453125,287.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835658431,3.044204888169588e-09,0.000975880480837,-0.0070272157900035,0.0,0.0,0.0,-0.0063219536095857,60.0,0.6351840496063232,-0.0,-6.493154813824732e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.162221249425784e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.64827268035151e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,7.126185664674267e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.648266131989658e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.000457673537312,287.43719482421875,294.1499938964844,288.06903076171875,286.7438659667969,288.61785888671875,288.1292724609375,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090376177183884e-09,0.0009762754198163,-0.0071481969207525,0.0,0.0,0.0,-0.0063448431901633,60.0,0.6293199062347412,-0.0,-6.498410698441148e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.166253585135564e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.652518201619388e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,7.12932160240598e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.652511653257534e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5100402832031,0.0,0.0,0.0004578749358188,287.4353942871094,294.1499938964844,288.0589904785156,286.7343139648437,288.61297607421875,288.1252136230469,287.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767079027369,3.140569804216396e-09,0.0009767047595232,-0.0072797178290784,0.0,0.0,0.0,-0.0063697267323732,60.0,0.6229264140129089,-0.0,-6.504127014750338e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.174719889415428e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.661433432484046e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.135906344046816e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.661426884122192e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0004582978144753,287.43182373046875,294.1499938964844,288.0375671386719,286.71466064453125,288.60308837890625,288.115966796875,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.2459785970218036e-09,0.0009776059305295,-0.0075559159740805,0.0,0.0,0.0,-0.006421981845051,60.0,0.609433650970459,-0.0,-6.516138739698364e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.174719889415428e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.661433432484046e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.135906344046816e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,9.661426884122192e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,0.0004582978144753,287.43182373046875,294.1499938964844,288.0375671386719,286.71466064453125,288.60308837890625,288.115966796875,287.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.2459785970218036e-09,0.0009776059305295,-0.0075559159740805,0.0,0.0,0.0,-0.006421981845051,60.0,0.609433650970459,-0.0,-6.516138739698364e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.180051711155102e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,9.667049016570672e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,7.140053639886901e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.66704246820882e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,0.0004585641727317,287.4297180175781,294.1499938964844,288.02398681640625,286.7025451660156,288.5970764160156,288.1097412109375,287.1415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312368379582153e-09,0.0009781735716387,-0.0077298730611801,0.0,0.0,0.0,-0.0064548943191766,60.0,0.6009048223495483,-0.0,-6.523709572547888e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.18382647796534e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.67102314461954e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,7.142988761188462e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.671016596257688e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0004587527073454,287.4283142089844,294.1499938964844,288.0146484375,286.6943054199219,288.5929870605469,288.1048583984375,287.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.359365008392956e-09,0.0009785754373297,-0.0078530153259634,0.0,0.0,0.0,-0.0064781922847032,60.0,0.594855785369873,-0.0,-6.529072038574668e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.193487494485451e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.68119638855569e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,7.150503370212391e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.6811905677896e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004592352779582,287.4248352050781,294.1499938964844,287.9903869628906,286.6733703613281,288.5826110839844,288.091796875,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796607817355603e-09,0.0009796040831133,-0.0081682158634066,0.0,0.0,0.0,-0.0065378281287848,60.0,0.5793308019638062,-0.0,-6.542807540199648e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.193487494485451e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,9.68119638855569e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,7.150503370212391e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.6811905677896e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,0.0004592352779582,287.4248352050781,294.1499938964844,287.9903869628906,286.6733703613281,288.5826110839844,288.091796875,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796607817355603e-09,0.0009796040831133,-0.0081682158634066,0.0,0.0,0.0,-0.0065378281287848,60.0,0.5793308019638062,-0.0,-6.542807540199648e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.20360689633526e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.691852756077424e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.158373773563653e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.691846935311332e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004597407532855,287.4213562011719,294.1499938964844,287.9649963378906,286.6518859863281,288.57196044921875,288.07684326171875,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668430495257e-09,0.0009806816233322,-0.0084983808919787,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5630068778991699,-0.0,-6.55721095199624e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.495361328125,0.0,0.0,9.20360689633526e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.691852756077424e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,7.158373773563653e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49578857421875,0.0,0.0,9.691846935311332e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004597407532855,287.4213562011719,294.1499938964844,287.9649963378906,286.6518859863281,288.57196044921875,288.07684326171875,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605668430495257e-09,0.0009806816233322,-0.0084983808919787,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5630068778991699,-0.0,-6.55721095199624e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.208861592924222e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.69738612184301e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.16246067895554e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.69738030107692e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0004600032116286,287.4196472167969,294.1499938964844,287.9519348144531,286.6409912109375,288.5664978027344,288.068359375,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.671102755120614e-09,0.0009812413481995,-0.0086698299273848,0.0,0.0,0.0,-0.0066327350214123,60.0,0.5544782876968384,-0.0,-6.564696519717472e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.21414466574788e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.702950046630576e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,7.166570139816031e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.702943498268723e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004602671251632,287.41796875,294.1499938964844,287.93865966796875,286.6299743652344,288.5610046386719,288.0595703125,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368930172476675e-09,0.0009818039834499,-0.0088422121480107,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5458707213401794,-0.0,-6.572226851631059e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.224922541761772e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.71429908531718e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,7.174952770583332e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.714293264551088e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.000460805487819,287.4145812988281,294.1499938964844,287.91162109375,286.60772705078125,288.5498046875,288.0406494140625,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103881891713e-09,0.0009829514892771,-0.0091938646510243,0.0,0.0,0.0,-0.0067318840883672,60.0,0.5282652974128723,-0.0,-6.587602996432906e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.224922541761772e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.71429908531718e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,7.174952770583332e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.714293264551088e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,0.000460805487819,287.4145812988281,294.1499938964844,287.91162109375,286.60772705078125,288.5498046875,288.0406494140625,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103881891713e-09,0.0009829514892771,-0.0091938646510243,0.0,0.0,0.0,-0.0067318840883672,60.0,0.5282652974128723,-0.0,-6.587602996432906e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.235901234205812e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.725859854370356e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.183491106843576e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.725854033604264e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004613538621924,287.4112243652344,294.1499938964844,287.88409423828125,286.5852355957031,288.5382995605469,288.0198669433594,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5101861357688904,-0.0,-6.60328325352566e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.235901234205812e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.725859854370356e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.183491106843576e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.725854033604264e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004613538621924,287.4112243652344,294.1499938964844,287.88409423828125,286.5852355957031,288.5382995605469,288.0198669433594,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5101861357688904,-0.0,-6.60328325352566e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.246986883226782e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.737533400766551e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,7.192113116616383e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.73752758000046e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0004619075916707,287.40789794921875,294.1499938964844,287.8562316894531,286.56256103515625,288.5264587402344,287.9971923828125,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.0068680932745337,60.0,0.4917593896389007,-0.0,-6.619136172503205e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,9.246986883226782e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.737533400766551e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,7.192113116616383e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.73752758000046e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.0004619075916707,287.40789794921875,294.1499938964844,287.8562316894531,286.56256103515625,288.5264587402344,287.9971923828125,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145861431936737e-09,0.0009853009833022,-0.0099137602373957,0.0,0.0,0.0,-0.0068680932745337,60.0,0.4917593896389007,-0.0,-6.619136172503205e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.25809217733331e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.749228047439829e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.20075040590018e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.749222226673736e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,0.0004624623106792,287.4046325683594,294.1499938964844,287.82830810546875,286.5398254394531,288.5143127441406,287.9729919433594,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4731655120849609,-0.0,-6.635036697844043e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.25809217733331e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.749228047439829e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,7.20075040590018e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.749222226673736e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801940917969,0.0,0.0,0.0004624623106792,287.4046325683594,294.1499938964844,287.82830810546875,286.5398254394531,288.5143127441406,287.9729919433594,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4731655120849609,-0.0,-6.635036697844043e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,9.263624087907374e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,9.755053179105744e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,7.205052679637447e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,9.755047358339652e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,0.0004627386515494,287.40301513671875,294.1499938964844,287.8143615722656,286.5284729003906,288.50811767578125,287.960205078125,287.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353045479632556e-09,0.0009870727080851,-0.010456595569849,0.0,0.0,0.0,-0.0069708037190139,60.0,0.4638518691062927,-0.0,-6.64296422314692e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.26913635339588e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.76085793809034e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.209340401459485e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.760851389728488e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,0.0004630139737855,287.4013977050781,294.1499938964844,287.80047607421875,286.5171203613281,288.5018005371094,287.9471130371094,287.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.42168790470987e-09,0.0009876595577225,-0.0106364414095878,0.0,0.0,0.0,-0.0070048323832452,60.0,0.4545588493347168,-0.0,-6.650867589996778e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.28011504583992e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.772419434739275e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.217879465315491e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.772413613973184e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004635624063666,287.398193359375,294.1499938964844,287.77294921875,286.4945068359375,288.4891052246094,287.92047119140625,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412758370878e-09,0.0009888287167996,-0.0109946625307202,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4360291659832001,-0.0,-6.66662529624773e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.28011504583992e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.772419434739275e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.217879465315491e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,9.772413613973184e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004635624063666,287.398193359375,294.1499938964844,287.77294921875,286.4945068359375,288.4891052246094,287.92047119140625,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558412758370878e-09,0.0009888287167996,-0.0109946625307202,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4360291659832001,-0.0,-6.66662529624773e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.2874608526472e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.780154505278917e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,7.223592547234148e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.780148684512824e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0004639293183572,287.39605712890625,294.1499938964844,287.7545166015625,286.4792175292969,288.4802551269531,287.9018249511719,287.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.6498866979050035e-09,0.0009896109113469,-0.0112343234941363,0.0,0.0,0.0,-0.007117960602045,60.0,0.4236050248146057,-0.0,-6.677177566416503e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.290916204918176e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.783793211681768e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.226279558381066e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,9.783787390915676e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,0.0004641019040718,287.3950500488281,294.1499938964844,287.7459716796875,286.4720764160156,288.4761047363281,287.8930358886719,287.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899836732074,4.692915389625796e-09,0.0009899789001792,-0.0113470572978258,0.0,0.0,0.0,-0.0071392920799553,60.0,0.4177584052085876,-0.0,-6.682144260139466e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.301519457949324e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.794958896236494e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,7.234526856336743e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.794953075470404e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004646315355785,287.39190673828125,294.1499938964844,287.7196960449219,286.449951171875,288.462890625,287.8651428222656,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249577666581445e-09,0.0009911080123856,-0.0116930017247796,0.0,0.0,0.0,-0.007204751484096,60.0,0.3998118042945862,-0.0,-6.69739748104803e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.301519457949324e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.794958896236494e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,7.234526856336743e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,9.794953075470404e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.467529296875,0.0,0.0,0.0004646315355785,287.39190673828125,294.1499938964844,287.7196960449219,286.449951171875,288.462890625,287.8651428222656,287.1472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249577666581445e-09,0.0009911080123856,-0.0116930017247796,0.0,0.0,0.0,-0.007204751484096,60.0,0.3998118042945862,-0.0,-6.69739748104803e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.311779285781084e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.805762238102034e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.242506399052218e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.805757144931704e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.000465144024929,287.3888244628906,294.1499938964844,287.6943664550781,286.42822265625,288.4494323730469,287.83697509765625,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952720011885958e-09,0.000992200570181,-0.0120277283713221,0.0,0.0,0.0,-0.0072680888697505,60.0,0.3824430704116821,-0.0,-6.712172506695424e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.311779285781084e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.805762238102034e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.242506399052218e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637756347656,0.0,0.0,9.805757144931704e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.000465144024929,287.3888244628906,294.1499938964844,287.6943664550781,286.42822265625,288.4494323730469,287.83697509765625,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952720011885958e-09,0.000992200570181,-0.0120277283713221,0.0,0.0,0.0,-0.0072680888697505,60.0,0.3824430704116821,-0.0,-6.712172506695424e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.316779323853552e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.811027848627418e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.246395398396999e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,9.811022027861328e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.000465393794002,287.38726806640625,294.1499938964844,287.6820983886719,286.4175109863281,288.4426574707031,287.8229064941406,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014984871820616e-09,0.0009927329374477,-0.0121908569708466,0.0,0.0,0.0,-0.0072989556938409,60.0,0.373971164226532,-0.0,-6.719378831121503e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.321662946604192e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,9.816170495469124e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.250193448271602e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.816164674703032e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,0.000465637713205,287.3857421875,294.1499938964844,287.670166015625,286.4069519042969,288.4358215332031,287.8088684082031,287.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075795339593014e-09,0.0009932529646903,-0.0123501727357506,0.0,0.0,0.0,-0.0073291021399199,60.0,0.3656755089759826,-0.0,-6.726421020175621e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.331045293947682e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.82604979071766e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,7.257490506162867e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.826044697547331e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004661063721869,287.3826904296875,294.1499938964844,287.6473083496094,286.3862609863281,288.42205810546875,287.7810974121094,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192628105277208e-09,0.0009942522738128,-0.0126562574878335,0.0,0.0,0.0,-0.0073870229534804,60.0,0.3496402502059936,-0.0,-6.73996041200553e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.331045293947682e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.82604979071766e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,7.257490506162867e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.826044697547331e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004661063721869,287.3826904296875,294.1499938964844,287.6473083496094,286.3862609863281,288.42205810546875,287.7810974121094,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192628105277208e-09,0.0009942522738128,-0.0126562574878335,0.0,0.0,0.0,-0.0073870229534804,60.0,0.3496402502059936,-0.0,-6.73996041200553e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.339789539808407e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.835258242674172e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.264292071340606e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.83525242190808e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004665431624744,287.37969970703125,294.1499938964844,287.6260070800781,286.3662414550781,288.4081420898437,287.7538757324219,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951887186616,5.301511674105086e-09,0.0009951833635568,-0.0129415150731801,0.0,0.0,0.0,-0.0074410014785826,60.0,0.3345144093036651,-0.0,-6.752591019676403e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
