time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437400,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.339789539808407e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.835258242674172e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,7.264292071340606e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.83525242190808e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,0.0004665431624744,287.37969970703125,294.1499938964844,287.6260070800781,286.3662414550781,288.4081420898437,287.7538757324219,287.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951887186616,5.301511674105086e-09,0.0009951833635568,-0.0129415150731801,0.0,0.0,0.0,-0.0074410014785826,60.0,0.3345144093036651,-0.0,-6.752591019676403e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.347509330837056e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.8433876701165e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.27029619156383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.843381849350408e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004669287591241,287.3767395019531,294.1499938964844,287.6064758300781,286.3469543457031,288.39410400390625,287.7277526855469,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960106108337,5.397628566328194e-09,0.0009960051393136,-0.0131933223456144,0.0,0.0,0.0,-0.0074886502698063,60.0,0.3207184076309204,-0.0,-6.76375080388425e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.347509330837056e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.8433876701165e-05,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,7.27029619156383e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.843381849350408e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0004669287591241,287.3767395019531,294.1499938964844,287.6064758300781,286.3469543457031,288.39410400390625,287.7277526855469,287.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960106108337,5.397628566328194e-09,0.0009960051393136,-0.0131933223456144,0.0,0.0,0.0,-0.0074886502698063,60.0,0.3207184076309204,-0.0,-6.76375080388425e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.354227222502232e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.850461356109008e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.275520329130813e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.850456262938678e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004672642971854,287.3738098144531,294.1499938964844,287.5888977050781,286.3285217285156,288.3800048828125,287.7028503417969,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967260994017,5.481264775397676e-09,0.0009967206278815,-0.0134124299511313,0.0,0.0,0.0,-0.0075301132164895,60.0,0.3080728948116302,-0.0,-6.77346889688124e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.354227222502232e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.850461356109008e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,7.275520329130813e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,9.850456262938678e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004672642971854,287.3738098144531,294.1499938964844,287.5888977050781,286.3285217285156,288.3800048828125,287.7028503417969,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967260994017,5.481264775397676e-09,0.0009967206278815,-0.0134124299511313,0.0,0.0,0.0,-0.0075301132164895,60.0,0.3080728948116302,-0.0,-6.77346889688124e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.357372618978844e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,9.853773372014984e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,7.277967233676463e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.853768278844656e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0004674214287661,287.3723449707031,294.1499938964844,287.5809020996094,286.3196716308594,288.3729553222656,287.6907653808594,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970611426979,5.520423673743835e-09,0.0009970555547624,-0.0135150179266929,0.0,0.0,0.0,-0.0075495271012187,60.0,0.3020553886890411,-0.0,-6.778021344189257e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,9.36003852984868e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.856581164058298e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.280040881596506e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.856576070887968e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004675545787904,287.37091064453125,294.1499938964844,287.573486328125,286.31103515625,288.3658752441406,287.6790771484375,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973446140065,5.55361001630672e-09,0.0009973390260711,-0.0136019578203558,0.0,0.0,0.0,-0.0075659770518541,60.0,0.2964479327201843,-0.0,-6.78188030178717e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.36410069698468e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.860858699539676e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.283200102392584e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.860853606369346e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004677574615925,287.3680419921875,294.1499938964844,287.5604553222656,286.2945861816406,288.3517761230469,287.65740966796875,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977770969271,5.604157582439484e-09,0.0009977715089917,-0.0137343797832727,0.0,0.0,0.0,-0.0075910370796918,60.0,0.2866870164871216,-0.0,-6.787760753468319e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.36410069698468e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.860858699539676e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.283200102392584e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.860853606369346e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,0.0004677574615925,287.3680419921875,294.1499938964844,287.5604553222656,286.2945861816406,288.3517761230469,287.65740966796875,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977770969271,5.604157582439484e-09,0.0009977715089917,-0.0137343797832727,0.0,0.0,0.0,-0.0075910370796918,60.0,0.2866870164871216,-0.0,-6.787760753468319e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.366299491375683e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,9.863174636848272e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,7.284909952431917e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.86316881608218e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,0.0004678673285525,287.36590576171875,294.1499938964844,287.5522766113281,286.2828369140625,288.34112548828125,287.64227294921875,287.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980112081393,5.6315112573201995e-09,0.0009980055037885,-0.0138060394674539,0.0,0.0,0.0,-0.0076045980677008,60.0,0.2803215980529785,-0.0,-6.790943984924527e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.366756421513855e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,9.863654850050808e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,7.28526501916349e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.863649756880476e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0004678901168517,287.365234375,294.1499938964844,287.54998779296875,286.2792663574219,288.3377685546875,287.63787841796875,287.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980596369132,5.637184941065243e-09,0.0009980540489777,-0.0138209015130996,0.0,0.0,0.0,-0.0076074101962149,60.0,0.2785869836807251,-0.0,-6.791604789668781e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.36846263357438e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.865451283985748e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.286592153832316e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.86544619081542e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004679753328673,287.3624267578125,294.1499938964844,287.5417785644531,286.2650451660156,288.3238220214844,287.6202697753906,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658379986783757e-09,0.0009982353076338,-0.0138764278963208,0.0,0.0,0.0,-0.007617917843163,60.0,0.2718341946601867,-0.0,-6.79407179404734e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.36846263357438e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.865451283985748e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,7.286592153832316e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.86544619081542e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004679753328673,287.3624267578125,294.1499938964844,287.5417785644531,286.2650451660156,288.3238220214844,287.6202697753906,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658379986783757e-09,0.0009982353076338,-0.0138764278963208,0.0,0.0,0.0,-0.007617917843163,60.0,0.2718341946601867,-0.0,-6.79407179404734e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.369596955366433e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.866645996225998e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.287473999895155e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.866640903055668e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004680319689214,287.35968017578125,294.1499938964844,287.5351867675781,286.25177001953125,288.3100280761719,287.6046447753906,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672451841576276e-09,0.0009983555646613,-0.0139132915064692,0.0,0.0,0.0,-0.0076248934492468,60.0,0.266325294971466,-0.0,-6.79570959505327e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,9.369596955366433e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.866645996225998e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,7.287473999895155e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.866640903055668e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,0.0004680319689214,287.35968017578125,294.1499938964844,287.5351867675781,286.25177001953125,288.3100280761719,287.6046447753906,287.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672451841576276e-09,0.0009983555646613,-0.0139132915064692,0.0,0.0,0.0,-0.0076248934492468,60.0,0.266325294971466,-0.0,-6.79570959505327e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.370025509269908e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.867097105598076e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.287807966349646e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.867092012427749e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,0.0004680533893406,287.3583068847656,294.1499938964844,287.5325012207031,286.2455139160156,288.3031616210937,287.5973815917969,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677765813061342e-09,0.0009984008502215,-0.0139272129163146,0.0,0.0,0.0,-0.0076275272294878,60.0,0.2639354169368744,-0.0,-6.796328477776116e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.370280895382166e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.867366316029802e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,7.288006599992514e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.867361222859472e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004680661368183,287.3569641113281,294.1499938964844,287.5301513671875,286.23944091796875,288.29638671875,287.5908508300781,287.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.6809210668973265e-09,0.0009984277421608,-0.0139354793354868,0.0,0.0,0.0,-0.0076290909200906,60.0,0.2619575262069702,-0.0,-6.796695828370505e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.370518091600388e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.867615881375968e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.288190681720152e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.86761078820564e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004680779529735,287.3542785644531,294.1499938964844,287.52655029296875,286.2279052734375,288.28289794921875,287.5789794921875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683810311296611e-09,0.000998452771455,-0.0139430472627282,0.0,0.0,0.0,-0.0076305246911942,60.0,0.2586265802383423,-0.0,-6.797032625627254e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.370518091600388e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.867615881375968e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,7.288190681720152e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.86761078820564e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004680779529735,287.3542785644531,294.1499938964844,287.52655029296875,286.2279052734375,288.28289794921875,287.5789794921875,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683810311296611e-09,0.000998452771455,-0.0139430472627282,0.0,0.0,0.0,-0.0076305246911942,60.0,0.2586265802383423,-0.0,-6.797032625627254e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.370323095936328e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.867410699371248e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.288038614206016e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.86740560620092e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004680682031903,287.35162353515625,294.1499938964844,287.52423095703125,286.2171325683594,288.2696228027344,287.56884765625,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681326964435129e-09,0.0009984314674511,-0.0139365419745445,0.0,0.0,0.0,-0.0076292934827506,60.0,0.2562275230884552,-0.0,-6.796743434733798e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.370323095936328e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.867410699371248e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.288038614206016e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.86740560620092e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,0.0004680682031903,287.35162353515625,294.1499938964844,287.52423095703125,286.2171325683594,288.2696228027344,287.56884765625,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.681326964435129e-09,0.0009984314674511,-0.0139365419745445,0.0,0.0,0.0,-0.0076292934827506,60.0,0.2562275230884552,-0.0,-6.796743434733798e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.369692270411178e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.866746404441074e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.28754821466282e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.866741311270744e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004680367128457,287.3489990234375,294.1499938964844,287.5231018066406,286.20703125,288.25653076171875,287.5604248046875,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673414626983231e-09,0.0009983638301491,-0.0139158135280013,0.0,0.0,0.0,-0.0076253707520663,60.0,0.2547062039375305,-0.0,-6.795821860805519e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.369692270411178e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.866746404441074e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.28754821466282e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.866741311270744e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,0.0004680367128457,287.3489990234375,294.1499938964844,287.5231018066406,286.20703125,288.25653076171875,287.5604248046875,287.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673414626983231e-09,0.0009983638301491,-0.0139158135280013,0.0,0.0,0.0,-0.0076253707520663,60.0,0.2547062039375305,-0.0,-6.795821860805519e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.368557221023366e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.865550964605065e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.286664913408458e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.865545871434732e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004679799894802,287.3464050292969,294.1499938964844,287.5230407714844,286.1975402832031,288.2437438964844,287.5538635253906,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982478804886,5.659212209963016e-09,0.0009982422925531,-0.0138786081224679,0.0,0.0,0.0,-0.0076183294877409,60.0,0.2540992498397827,-0.0,-6.794168427859405e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.368557221023366e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,9.865550964605065e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.286664913408458e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.865545871434732e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004679799894802,287.3464050292969,294.1499938964844,287.5230407714844,286.1975402832031,288.2437438964844,287.5538635253906,287.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982478804886,5.659212209963016e-09,0.0009982422925531,-0.0138786081224679,0.0,0.0,0.0,-0.0076183294877409,60.0,0.2540992498397827,-0.0,-6.794168427859405e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.367885650135575e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.864843741524965e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,7.286143227247521e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.864839375950396e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0004679464327637,287.3451232910156,294.1499938964844,287.5233764648437,286.1929931640625,288.2374267578125,287.5509033203125,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998176052235,5.650820256164479e-09,0.0009981704642996,-0.0138566233217716,0.0,0.0,0.0,-0.0076141688041388,60.0,0.2539586424827575,-0.0,-6.793191431597735e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,9.367064922116695e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.863978630164638e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,7.285504398168996e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.86397426459007e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004679053963627,287.3438415527344,294.1499938964844,287.52392578125,286.1885681152344,288.2311706542969,287.5484619140625,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980882750824,5.640558686792474e-09,0.0009980826871469,-0.0138297406956553,0.0,0.0,0.0,-0.0076090819202363,60.0,0.2540481686592102,-0.0,-6.791997009258921e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.36515862122178e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.861971193458884e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.284021558007225e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.861966827884316e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004678101686295,287.3413391113281,294.1499938964844,287.5256652832031,286.1800537109375,288.2188415527344,287.5443725585937,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978850139304,5.6167523965200425e-09,0.000997879425995,-0.0137673746794462,0.0,0.0,0.0,-0.0075972815975546,60.0,0.2545968294143677,-0.0,-6.789226603132192e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.36515862122178e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.861971193458884e-05,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,7.284021558007225e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.861966827884316e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004678101686295,287.3413391113281,294.1499938964844,287.5256652832031,286.1800537109375,288.2188415527344,287.5443725585937,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978850139304,5.6167523965200425e-09,0.000997879425995,-0.0137673746794462,0.0,0.0,0.0,-0.0075972815975546,60.0,0.2545968294143677,-0.0,-6.789226603132192e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,9.363248682348058e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.859960846370086e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.28253653505817e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.859955753199756e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004677147662732,287.3392333984375,294.1499938964844,287.5276794433594,286.1732177734375,288.2086486816406,287.54180908203125,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976810542866,5.592918128627389e-09,0.0009976754663512,-0.0137049350887537,0.0,0.0,0.0,-0.0075854654423892,60.0,0.2554688453674316,-0.0,-6.786453354834522e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.362852142658085e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.85954247880727e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.282227306859568e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.859538113232702e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,0.0004676949465647,287.3388366699219,294.1499938964844,287.5281066894531,286.17193603515625,288.20672607421875,287.5414123535156,287.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976387955248,5.587962981223882e-09,0.0009976332075893,-0.0136919543147087,0.0,0.0,0.0,-0.0075830095447599,60.0,0.2556714415550232,-0.0,-6.785876394133086e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.360030526295304e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.856570977717638e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.28003287804313e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.85656661214307e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.00046755396761,287.3363952636719,294.1499938964844,287.5311889648437,286.16412353515625,288.19500732421875,287.5399169921875,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.5527524800425e-09,0.0009973319247364,-0.0135997105389833,0.0,0.0,0.0,-0.0075655528344213,60.0,0.2573282122611999,-0.0,-6.781780825804162e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.360030526295304e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.856570977717638e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.28003287804313e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.85656661214307e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,0.00046755396761,287.3363952636719,294.1499938964844,287.5311889648437,286.16412353515625,288.19500732421875,287.5399169921875,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.5527524800425e-09,0.0009973319247364,-0.0135997105389833,0.0,0.0,0.0,-0.0075655528344213,60.0,0.2573282122611999,-0.0,-6.781780825804162e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.356890222989024e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.853264054981992e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.277590339072049e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.853259689407424e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0004673970979638,287.333984375,294.1499938964844,287.53472900390625,286.1565246582031,288.1835021972656,287.53912353515625,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970027022063,5.513576706306367e-09,0.0009969971142709,-0.0134970797225832,0.0,0.0,0.0,-0.0075461328960955,60.0,0.2592447102069855,-0.0,-6.777225536325204e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.356890222989024e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.853264054981992e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,7.277590339072049e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.853259689407424e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0004673970979638,287.333984375,294.1499938964844,287.53472900390625,286.1565246582031,288.1835021972656,287.53912353515625,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970027022063,5.513576706306367e-09,0.0009969971142709,-0.0134970797225832,0.0,0.0,0.0,-0.0075461328960955,60.0,0.2592447102069855,-0.0,-6.777225536325204e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.35519565246068e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.851479990174994e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.276271935552359e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.851475624600424e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.0004673124640248,287.3327941894531,294.1499938964844,287.5366516113281,286.1528015136719,288.1778259277344,287.5390014648437,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968216763809,5.492438059917504e-09,0.0009968162048608,-0.0134417014196515,0.0,0.0,0.0,-0.007535652257502,60.0,0.2603068351745605,-0.0,-6.77476776900221e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.353353379992768e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.849539492279293e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,7.274839299498126e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.849535126704724e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,0.0004672204377129,287.33160400390625,294.1499938964844,287.5386657714844,286.14910888671875,288.1722412109375,287.5391540527344,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966250509023,5.469458663753812e-09,0.0009966195793822,-0.0133815016597509,0.0,0.0,0.0,-0.0075242603197693,60.0,0.2614635229110718,-0.0,-6.772096838858489e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.349478204967454e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.845458407653496e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.27182487025857e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.845454042078929e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004670268390327,287.3292236328125,294.1499938964844,287.5428466796875,286.1417541503906,288.16119384765625,287.5397644042969,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211239941537315e-09,0.0009962065378203,-0.0132548743858933,0.0,0.0,0.0,-0.0075002997182309,60.0,0.2638668119907379,-0.0,-6.766479998532304e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.349478204967454e-05,298.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.845458407653496e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,7.27182487025857e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.845454042078929e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004670268390327,287.3292236328125,294.1499938964844,287.5428466796875,286.1417541503906,288.16119384765625,287.5397644042969,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211239941537315e-09,0.0009962065378203,-0.0132548743858933,0.0,0.0,0.0,-0.0075002997182309,60.0,0.2638668119907379,-0.0,-6.766479998532304e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
