time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439740,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.345181024400516e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.840933489613236e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.268482295330614e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.840929124038666e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004668121691793,287.3268737792969,294.1499938964844,287.5471496582031,286.13446044921875,288.1503601074219,287.5408935546875,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367530864219816e-09,0.0009957482106983,-0.0131144728511571,0.0,0.0,0.0,-0.0074737314134836,60.0,0.2664273083209991,-0.0,-6.760255644167047e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.345181024400516e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.840933489613236e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.268482295330614e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.840929124038666e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.0004668121691793,287.3268737792969,294.1499938964844,287.5471496582031,286.13446044921875,288.1503601074219,287.5408935546875,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957535658031,5.367530864219816e-09,0.0009957482106983,-0.0131144728511571,0.0,0.0,0.0,-0.0074737314134836,60.0,0.2664273083209991,-0.0,-6.760255644167047e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.340541873825714e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.836048411671072e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.264874875545502e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.836044046096504e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004665804444812,287.3245849609375,294.1499938964844,287.551513671875,286.1270751953125,288.1398010253906,287.5425720214844,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096878005476356e-09,0.0009952535619959,-0.0129629345610737,0.0,0.0,0.0,-0.0074450559914112,60.0,0.2690743207931518,-0.0,-6.753540304771377e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.340541873825714e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.836048411671072e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,7.264874875545502e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.836044046096504e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,0.0004665804444812,287.3245849609375,294.1499938964844,287.551513671875,286.1270751953125,288.1398010253906,287.5425720214844,287.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096878005476356e-09,0.0009952535619959,-0.0129629345610737,0.0,0.0,0.0,-0.0074450559914112,60.0,0.2690743207931518,-0.0,-6.753540304771377e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.335590584669262e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.830834460444748e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.261023711180314e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.83083009487018e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004663330910261,287.3222961425781,294.1499938964844,287.5557556152344,286.1195678710937,288.1294860839844,287.5447692871094,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2717008590698242,-0.0,-6.746376612909445e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.335590584669262e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.830834460444748e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.261023711180314e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.83083009487018e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004663330910261,287.3222961425781,294.1499938964844,287.5557556152344,286.1195678710937,288.1294860839844,287.5447692871094,287.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2717008590698242,-0.0,-6.746376612909445e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.333006164524704e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.828112524701282e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.259013364091516e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.828108159126714e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004662039864342,287.3211669921875,294.1499938964844,287.5578308105469,286.1157531738281,288.1244506835937,287.5459899902344,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215720300100202e-09,0.0009944500634446,-0.0127167562022805,0.0,0.0,0.0,-0.0073984721675515,60.0,0.2729768753051758,-0.0,-6.74263844757661e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.33036208152771e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.825328015722334e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.256956450873986e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.825323650147766e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004660718841478,287.320068359375,294.1499938964844,287.559814453125,286.1118469238281,288.1194763183594,287.5472717285156,287.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182752005339353e-09,0.0009941681055352,-0.0126303844153881,0.0,0.0,0.0,-0.0073821283876895,60.0,0.274216890335083,-0.0,-6.73881572765822e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.324900747742504e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.819577098824084e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.252708746818826e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.819573460845275e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0004657990939449,287.3178405761719,294.1499938964844,287.56353759765625,286.1038818359375,288.1097106933594,287.5500183105469,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.114664691774351e-09,0.0009935859125107,-0.0124520054087042,0.0,0.0,0.0,-0.0073483744636178,60.0,0.2765472531318664,-0.0,-6.730923729492133e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.324900747742504e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.819577098824084e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.252708746818826e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.819573460845275e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0004657990939449,287.3178405761719,294.1499938964844,287.56353759765625,286.1038818359375,288.1097106933594,287.5500183105469,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935910347849,5.114664691774351e-09,0.0009935859125107,-0.0124520054087042,0.0,0.0,0.0,-0.0073483744636178,60.0,0.2765472531318664,-0.0,-6.730923729492133e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.319713717559353e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.814115037443116e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,7.248674228321761e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.814110671868548e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004655399534385,287.3158264160156,294.1499938964844,287.56658935546875,286.0962219238281,288.1009521484375,287.5525817871094,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049990203787047e-09,0.000993032939732,-0.0122825661674141,0.0,0.0,0.0,-0.007316312752664,60.0,0.2784516811370849,-0.0,-6.723432477429014e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.31925605982542e-05,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.813633369049056e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.248318433994427e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.813629003474487e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004655171069316,287.315673828125,294.1499938964844,287.5668334960937,286.0955505371094,288.1001892089844,287.5528259277344,287.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044288986510992e-09,0.0009929841617122,-0.0122676296159625,0.0,0.0,0.0,-0.0073134861886501,60.0,0.278605192899704,-0.0,-6.72277167268476e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.313476766692474e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.807547030504792e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.243823347380385e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.807543392525986e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004652284260373,287.3135070800781,294.1499938964844,287.569580078125,286.0868225097656,288.0909118652344,287.5556030273437,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788607746362,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2803176939487457,-0.0,-6.71443061150967e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.313476766692474e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.807547030504792e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,7.243823347380385e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.807543392525986e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,0.0004652284260373,287.3135070800781,294.1499938964844,287.569580078125,286.0868225097656,288.0909118652344,287.5556030273437,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788607746362,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2803176939487457,-0.0,-6.71443061150967e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.30761088966392e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.801369742490353e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.23926059436053e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.801365376915784e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004649353795684,287.3114013671875,294.1499938964844,287.5716247558594,286.0776062011719,288.08184814453125,287.5581970214844,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2816056609153747,-0.0,-6.705969468612238e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.30761088966392e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.801369742490353e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.23926059436053e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.801365376915784e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,0.0004649353795684,287.3114013671875,294.1499938964844,287.5716247558594,286.0776062011719,288.08184814453125,287.5581970214844,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2816056609153747,-0.0,-6.705969468612238e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.304662671638651e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.79826509137638e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.236967940116301e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.798261453397572e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,0.0004647881141863,287.31036376953125,294.1499938964844,287.5723571777344,286.0727844238281,288.0774230957031,287.55938720703125,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862351854484359e-09,0.0009914283873513,-0.0117909712716937,0.0,0.0,0.0,-0.0072232922539114,60.0,0.2820049822330475,-0.0,-6.701720423052393e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.30171663640067e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.795162623049693e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,7.234676013467833e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.795158985070884e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0004646409361157,287.309326171875,294.1499938964844,287.5729064941406,286.0678100585937,288.0730285644531,287.5604858398437,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.825619903670031e-09,0.000991114298813,-0.0116947358474135,0.0,0.0,0.0,-0.00720508210361,60.0,0.2822839617729187,-0.0,-6.69747421966349e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.295834752265364e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.788968600332736e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.230101618915796e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.78896496235393e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004643471329472,287.3072814941406,294.1499938964844,287.5732727050781,286.0574035644531,288.0643615722656,287.5625,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752295890142477e-09,0.0009904872858896,-0.011502631008625,0.0,0.0,0.0,-0.0071687325835227,60.0,0.2825848162174225,-0.0,-6.689001708082287e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.295834752265364e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,9.788968600332736e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,7.230101618915796e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.78896496235393e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,0.0004643471329472,287.3072814941406,294.1499938964844,287.5732727050781,286.0574035644531,288.0643615722656,287.5625,287.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752295890142477e-09,0.0009904872858896,-0.011502631008625,0.0,0.0,0.0,-0.0071687325835227,60.0,0.2825848162174225,-0.0,-6.689001708082287e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.290019806940109e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.78284515440464e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.225578156067058e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.782840788830072e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004640566185116,287.30523681640625,294.1499938964844,287.5726318359375,286.0462951660156,288.0558166503906,287.56402587890625,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898720309138,4.6797952180099855e-09,0.0009898672578856,-0.0113126821815967,0.0,0.0,0.0,-0.0071327905170619,60.0,0.2821689248085022,-0.0,-6.680629383026826e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.290019806940109e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.78284515440464e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.225578156067058e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.782840788830072e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004640566185116,287.30523681640625,294.1499938964844,287.5726318359375,286.0462951660156,288.0558166503906,287.56402587890625,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898720309138,4.6797952180099855e-09,0.0009898672578856,-0.0113126821815967,0.0,0.0,0.0,-0.0071327905170619,60.0,0.2821689248085022,-0.0,-6.680629383026826e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.284303814638406e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776825754670426e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.221132545964792e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.77682211669162e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.000463771080831,287.3032531738281,294.1499938964844,287.5708312988281,286.034423828125,288.0473937988281,287.56500244140625,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989262596704,4.608538439754284e-09,0.0009892579400911,-0.0111259901896119,0.0,0.0,0.0,-0.0070974654518067,60.0,0.2810302078723907,-0.0,-6.672406271945874e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.284303814638406e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776825754670426e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.221132545964792e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.77682211669162e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.000463771080831,287.3032531738281,294.1499938964844,287.5708312988281,286.034423828125,288.0473937988281,287.56500244140625,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989262596704,4.608538439754284e-09,0.0009892579400911,-0.0111259901896119,0.0,0.0,0.0,-0.0070974654518067,60.0,0.2810302078723907,-0.0,-6.672406271945874e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.278723155148327e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.77094896370545e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.216792437247932e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.770945325726645e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004634923243429,287.30126953125,294.1499938964844,287.5678100585937,286.021728515625,288.0390930175781,287.5653686523437,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.5389692004960125e-09,0.0009886630577966,-0.0109437201172113,0.0,0.0,0.0,-0.0070629771798849,60.0,0.2790878713130951,-0.0,-6.664382823373671e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.278723155148327e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37091064453125,0.0,0.0,9.77094896370545e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.216792437247932e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.770945325726645e-05,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37115478515625,0.0,0.0,0.0004634923243429,287.30126953125,294.1499938964844,287.5678100585937,286.021728515625,288.0390930175781,287.5653686523437,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.5389692004960125e-09,0.0009886630577966,-0.0109437201172113,0.0,0.0,0.0,-0.0070629771798849,60.0,0.2790878713130951,-0.0,-6.664382823373671e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.276012860937044e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.768095333129168e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.214683864731342e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.76809169515036e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0004633569333236,287.30029296875,294.1499938964844,287.5657653808594,286.0150146484375,288.0349426269531,287.565185546875,287.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883786551654,4.505178008429311e-09,0.0009883741149678,-0.0108551867306232,0.0,0.0,0.0,-0.0070462254807353,60.0,0.2776833474636078,-0.0,-6.660487628096234e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.273325122194365e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.765264258021487e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,7.212593482108787e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.765260620042682e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004632226482499,287.2993469238281,294.1499938964844,287.5633850097656,286.0080871582031,288.0308532714844,287.5649108886719,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471668813010865e-09,0.0009880876168608,-0.0107673918828368,0.0,0.0,0.0,-0.0070296134799718,60.0,0.2761679887771606,-0.0,-6.656625828327378e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.268081339541824e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.759742533788084e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.208515307866037e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.75973962340504e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004629607428796,287.29742431640625,294.1499938964844,287.5574951171875,285.9934997558594,288.0226135253906,287.56378173828125,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406299325410146e-09,0.0009875284740701,-0.0105961225926876,0.0,0.0,0.0,-0.0069972062483429,60.0,0.2724558115005493,-0.0,-6.649095496413794e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.268081339541824e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.759742533788084e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.208515307866037e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.75973962340504e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004629607428796,287.29742431640625,294.1499938964844,287.5574951171875,285.9934997558594,288.0226135253906,287.56378173828125,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.406299325410146e-09,0.0009875284740701,-0.0105961225926876,0.0,0.0,0.0,-0.0069972062483429,60.0,0.2724558115005493,-0.0,-6.649095496413794e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.263055835617706e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.754450002219528e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.204605935839936e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.75444636424072e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004627096641343,287.2955322265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0144348144531,287.5617980957031,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343637893811092e-09,0.0009869926143437,-0.0104319471865892,0.0,0.0,0.0,-0.0069661419838666,60.0,0.2677311897277832,-0.0,-6.64188135601762e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.263055835617706e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,9.754450002219528e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.204605935839936e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.75444636424072e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,0.0004627096641343,287.2955322265625,294.1499938964844,287.54998779296875,285.97784423828125,288.0144348144531,287.5617980957031,287.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869970381259,4.343637893811092e-09,0.0009869926143437,-0.0104319471865892,0.0,0.0,0.0,-0.0069661419838666,60.0,0.2677311897277832,-0.0,-6.64188135601762e-08,0.0,283.17486572265625,287.1991271972656,291.5511474609375,291.998779296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.783832084459746e-20,2.783553557237863e-20,2.7856930761238333e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
