time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250754833221436,0.2873428463935852,0.2651910781860351,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666015863418579,0.5048867464065552,0.4834593832492828,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7559318542480469,0.3297936618328094,0.2355484515428543,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754198908805847,0.3564448654651642,0.3442594707012176,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129488587379456,0.271791934967041,1.2563687562942505,286.1365661621094,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152929067611694,1.0,1.0,0.0,1.0,-3.103843688964844,3.1038360595703125,7.749016731395386e-06,2.398754358291626,0.9182826280593872,0.9182826280593872,0.0,209.7420196533203,156.0,23619.28515625,-0.0,2819.80908203125,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18081.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126545310020447,1.0,0.0,0.0,2.649627447128296,2.649639844894409,4.6844968437653733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9677734375,0.0,581.6622924804688,1895.4371337890625,0.0,1712.015625,0.6610881090164185,1.0,0.0,3.0,1.0,0.0
11969280,296.6563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7250754833221436,0.2873428463935852,0.2651910781860351,296.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8666015863418579,0.5048867464065552,0.4834593832492828,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1373596191406,0.7559318542480469,0.3297936618328094,0.2355484515428543,296.76080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371459960937,0.7754198908805847,0.3564448654651642,0.3442594707012176,296.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7129488587379456,0.271791934967041,1.2563687562942505,286.1365661621094,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76806640625,286.1317138671875,1.0,0.6152929067611694,1.0,1.0,0.0,1.0,-3.103843688964844,3.1038360595703125,7.749016731395386e-06,2.398754358291626,0.9182826280593872,0.9182826280593872,0.0,209.7420196533203,156.0,23619.28515625,-0.0,2819.80908203125,1.0,283.1506042480469,285.2917175292969,291.4239807128906,292.9774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18081.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126545310020447,1.0,0.0,0.0,2.649627447128296,2.649639844894409,4.6844968437653733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9677734375,0.0,581.6622924804688,1895.4371337890625,0.0,1712.015625,0.6610881090164185,1.0,0.0,3.0,1.0,0.0
11969340,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.7290356755256653,0.2803512215614319,0.2580749988555908,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8757380843162537,0.4988625347614288,0.476905882358551,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621309161186218,0.3240585625171661,0.2308963984251022,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7815762758255005,0.3495876491069793,0.3369050323963165,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159180045127869,0.2638997733592987,1.2165905237197876,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967588424682617,1.0,1.0,0.0,1.0,-3.025131225585937,3.0251238346099854,7.359711162280291e-06,2.337385654449463,0.8968152403831482,0.8968152403831482,0.0,193.99501037597656,144.0,23752.41796875,-0.0,2583.21337890625,1.0,283.1500244140625,285.1922607421875,291.5451965332031,293.1101379394531,293.1499938964844,293.1499938964844,283.1499938964844,21010.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012815475463867,1.0,0.0,0.0,2.7882769107818604,2.788290977478028,5.187583838051069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.4658203125,0.0,683.4786987304688,1895.4371337890625,0.0,1620.881591796875,0.690057635307312,1.0,0.0,3.0,1.0,0.0
11969400,296.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.7290356755256653,0.2803512215614319,0.2580749988555908,296.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346069335937,0.8757380843162537,0.4988625347614288,0.476905882358551,296.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.7621309161186218,0.3240585625171661,0.2308963984251022,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.7815762758255005,0.3495876491069793,0.3369050323963165,296.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.7159180045127869,0.2638997733592987,1.2165905237197876,286.0347595214844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7523803710937,286.031494140625,1.0,0.5967588424682617,1.0,1.0,0.0,1.0,-3.025131225585937,3.0251238346099854,7.359711162280291e-06,2.337385654449463,0.8968152403831482,0.8968152403831482,0.0,193.99501037597656,144.0,23752.41796875,-0.0,2583.21337890625,1.0,283.1500244140625,285.1922607421875,291.5451965332031,293.1101379394531,293.1499938964844,293.1499938964844,283.1499938964844,21010.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012815475463867,1.0,0.0,0.0,2.7882769107818604,2.788290977478028,5.187583838051069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.4658203125,0.0,683.4786987304688,1895.4371337890625,0.0,1620.881591796875,0.690057635307312,1.0,0.0,3.0,1.0,0.0
11969460,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7353135943412781,0.2746859788894653,0.2522624731063843,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.887648344039917,0.4941612780094147,0.471718817949295,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7709929943084717,0.319635808467865,0.2272441089153289,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903544306755066,0.344039648771286,0.3309074938297272,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7212752103805542,0.2574720084667206,1.183987379074097,285.9902648925781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9886779785156,1.0,0.579905092716217,1.0,1.0,0.0,1.0,-2.9611003398895264,2.9610931873321533,7.050493422866566e-06,2.2874956130981445,0.8753675818443298,0.8753675818443298,0.0,178.59658813476562,132.0,23552.357421875,-0.0,2385.60009765625,1.0,283.1499938964844,285.1547241210937,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701045036315918,1.0,0.0,0.0,2.811248302459717,2.811262845993042,5.27341285305738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.0888671875,0.0,707.3734130859375,1895.4371337890625,0.0,1619.0101318359375,0.6964174509048462,1.0,0.0,3.0,1.0,0.0
11969520,296.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7353135943412781,0.2746859788894653,0.2522624731063843,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.887648344039917,0.4941612780094147,0.471718817949295,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.7709929943084717,0.319635808467865,0.2272441089153289,296.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.7903544306755066,0.344039648771286,0.3309074938297272,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.7212752103805542,0.2574720084667206,1.183987379074097,285.9902648925781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7509765625,285.9886779785156,1.0,0.579905092716217,1.0,1.0,0.0,1.0,-2.9611003398895264,2.9610931873321533,7.050493422866566e-06,2.2874956130981445,0.8753675818443298,0.8753675818443298,0.0,178.59658813476562,132.0,23552.357421875,-0.0,2385.60009765625,1.0,283.1499938964844,285.1547241210937,291.6079406738281,293.1791076660156,293.1499938964844,293.1499938964844,283.1499938964844,22548.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701045036315918,1.0,0.0,0.0,2.811248302459717,2.811262845993042,5.27341285305738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.0888671875,0.0,707.3734130859375,1895.4371337890625,0.0,1619.0101318359375,0.6964174509048462,1.0,0.0,3.0,1.0,0.0
11969580,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435188889503479,0.2699058055877685,0.2473370879888534,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.901866376399994,0.490364134311676,0.4674740731716156,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821299433708191,0.3161312639713287,0.2242965549230575,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012484312057495,0.3393828868865967,0.3258427381515503,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7284138798713684,0.2520549595355987,1.1563900709152222,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.9782409667969,1.0,0.5643899440765381,1.0,1.0,0.0,1.0,-2.9072632789611816,2.907256603240967,6.795695753680775e-06,2.245572805404663,0.854146420955658,0.854146420955658,0.0,163.8592071533203,120.0,23191.36328125,-0.0,2216.43798828125,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701747715473175,1.0,0.0,0.0,2.768580198287964,2.76859450340271,5.114551413498702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.02685546875,0.0,683.3245849609375,1895.4371337890625,0.0,1624.5732421875,0.6871951818466187,1.0,0.0,3.0,1.0,0.0
11969640,296.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7435188889503479,0.2699058055877685,0.2473370879888534,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.901866376399994,0.490364134311676,0.4674740731716156,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787902832031,0.7821299433708191,0.3161312639713287,0.2242965549230575,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8012484312057495,0.3393828868865967,0.3258427381515503,296.66925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97882080078125,0.7284138798713684,0.2520549595355987,1.1563900709152222,285.9787292480469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7586975097656,285.9782409667969,1.0,0.5643899440765381,1.0,1.0,0.0,1.0,-2.9072632789611816,2.907256603240967,6.795695753680775e-06,2.245572805404663,0.854146420955658,0.854146420955658,0.0,163.8592071533203,120.0,23191.36328125,-0.0,2216.43798828125,1.0,283.1499938964844,285.1520080566406,291.6185607910156,293.1810913085937,293.1499938964844,293.1499938964844,283.1499938964844,23221.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701747715473175,1.0,0.0,0.0,2.768580198287964,2.76859450340271,5.114551413498702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.02685546875,0.0,683.3245849609375,1895.4371337890625,0.0,1624.5732421875,0.6871951818466187,1.0,0.0,3.0,1.0,0.0
11969700,296.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7483600378036499,0.2677620351314544,0.2451177686452865,296.820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9101008772850036,0.488719642162323,0.4656139612197876,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.7885316014289856,0.3146430253982544,0.2230237871408462,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8074245452880859,0.3373036384582519,0.3235695958137512,296.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7326300144195557,0.2496305108070373,1.1439944505691528,285.9842224121094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7647705078125,285.9844055175781,1.0,0.5570302605628967,1.0,1.0,0.0,1.0,-2.883195638656616,2.8831889629364014,6.683322226308519e-06,2.2268385887146,0.8437075614929199,0.8437075614929199,0.0,156.74464416503906,120.0,22944.560546875,-0.0,2140.05126953125,1.0,283.1499938964844,285.1629638671875,291.6124572753906,293.1642761230469,293.1499938964844,293.1499938964844,283.1499938964844,23180.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009989619255066,1.0,0.0,0.0,2.7222440242767334,2.7222578525543213,4.944785700899956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.1748046875,0.0,653.6568603515625,1895.4371337890625,0.0,1618.645751953125,0.6793741583824158,1.0,0.0,3.0,1.0,0.0
11969760,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7537655830383301,0.2657568156719208,0.243038609623909,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9195560812950134,0.4872174263000488,0.4639054834842682,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7955255508422852,0.3133063614368438,0.2218686789274215,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8138929605484009,0.3353638648986816,0.3214444518089294,296.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7373415231704712,0.2473658174276352,1.1323957443237305,285.9889221191406,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7719116210937,285.9892272949219,1.0,0.549898624420166,1.0,1.0,0.0,1.0,-2.8607563972473145,2.8607499599456787,6.579406999662751e-06,2.209376811981201,0.8333157300949097,0.8333157300949097,0.0,149.78318786621094,108.0,22722.359375,-0.0,2068.28076171875,1.0,283.1499938964844,285.17242431640625,291.60333251953125,293.1435241699219,293.1499938964844,293.1499938964844,283.1499938964844,23277.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993391513824463,1.0,0.0,0.0,2.6828980445861816,2.6829116344451904,4.802879516319081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.529296875,0.0,629.9155883789062,1895.4371337890625,0.0,1605.5416259765625,0.6677939295768738,1.0,0.0,3.0,1.0,0.0
11969820,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.7637292742729187,0.2627809643745422,0.2399334013462066,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9366896152496338,0.4850528836250305,0.4614098370075226,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.807968258857727,0.3114238083362579,0.2202096283435821,296.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8249838352203369,0.3324908912181854,0.3182773292064667,296.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.7460615634918213,0.2440037876367569,1.1151005029678345,286.00933837890625,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.78485107421875,286.0102233886719,1.0,0.538841724395752,1.0,1.0,0.0,1.0,-2.8274316787719727,2.827425241470337,6.426598247344373e-06,2.183450937271118,0.8170167207717896,0.8170167207717896,0.0,138.91566467285156,108.0,22277.421875,-0.0,1961.048583984375,1.0,283.1499938964844,285.2022399902344,291.5848999023437,293.1003723144531,293.1499938964844,293.1499938964844,283.1499938964844,22944.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950119137763977,1.0,0.0,0.0,2.590522527694702,2.5905356407165527,4.477835204852454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.91259765625,0.0,573.6588134765625,1895.4371337890625,0.0,1571.6124267578125,0.6495304107666016,1.0,0.0,3.0,1.0,0.0
11969880,296.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.013671875,0.7665127515792847,0.2620766758918762,0.2391975820064544,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.941278636455536,0.4845517575740814,0.4608292877674103,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8112493753433228,0.3109975159168243,0.2198295593261718,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.8279733061790466,0.3318119347095489,0.3175275921821594,296.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7485129833221436,0.24320849776268,1.1110026836395264,286.0139465332031,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.788330078125,286.0148010253906,1.0,0.5361388325691223,1.0,1.0,0.0,1.0,-2.819565534591675,2.819559097290039,6.390794624167029e-06,2.177333354949951,0.8129700422286987,0.8129700422286987,0.0,136.24407958984375,96.0,22174.15625,-0.0,1935.565185546875,1.0,283.1499938964844,285.2089538574219,291.58026123046875,293.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,22912.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693686306476593,1.0,0.0,0.0,2.570119619369507,2.5701324939727783,4.407578444443061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.62451171875,0.0,561.9395751953125,1895.4371337890625,0.0,1561.287353515625,0.6420033574104309,1.0,0.0,3.0,1.0,0.0
11969940,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7825233340263367,0.2587872445583343,0.2357308864593505,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.965336799621582,0.4822821617126465,0.4581519961357116,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.8287889957427979,0.3091235756874084,0.2181127965450287,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8448926210403442,0.3286409378051758,0.3139968812465668,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628074288368225,0.2394817918539047,1.0916833877563477,286.0495910644531,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229267477989197,1.0,1.0,0.0,1.0,-2.782651424407959,2.7826452255249023,6.224126082088333e-06,2.148630380630493,0.7931752800941467,0.7931752800941467,0.0,123.11140441894533,84.0,21564.251953125,-0.0,1814.9163818359373,1.0,283.1499938964844,285.2572326660156,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857082843780518,1.0,0.0,0.0,2.4409289360046387,2.4409408569335938,3.975608535711217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6904296875,0.0,489.36083984375,1895.4371337890625,0.0,1499.84228515625,0.6123390197753906,1.0,0.0,3.0,1.0,0.0
11970000,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.7825233340263367,0.2587872445583343,0.2357308864593505,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.965336799621582,0.4822821617126465,0.4581519961357116,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.8287889957427979,0.3091235756874084,0.2181127965450287,296.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8448926210403442,0.3286409378051758,0.3139968812465668,296.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7628074288368225,0.2394817918539047,1.0916833877563477,286.0495910644531,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8067321777344,286.0508728027344,1.0,0.5229267477989197,1.0,1.0,0.0,1.0,-2.782651424407959,2.7826452255249023,6.224126082088333e-06,2.148630380630493,0.7931752800941467,0.7931752800941467,0.0,123.11140441894533,84.0,21564.251953125,-0.0,1814.9163818359373,1.0,283.1499938964844,285.2572326660156,291.5551452636719,293.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,22260.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857082843780518,1.0,0.0,0.0,2.4409289360046387,2.4409408569335938,3.975608535711217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.6904296875,0.0,489.36083984375,1895.4371337890625,0.0,1499.84228515625,0.6123390197753906,1.0,0.0,3.0,1.0,0.0
11970060,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163720965385437,0.2600949704647064,0.2354359179735183,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4846945106983185,0.4566741287708282,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640637993812561,0.312001496553421,0.2189319282770156,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8808963894844055,0.3302489817142486,0.3138940036296844,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957361340522766,0.2407843768596649,1.0894464254379272,286.1072692871094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117911100387573,1.0,1.0,0.0,1.0,-2.777975082397461,2.7779688835144043,6.202941676747287e-06,2.1448888778686523,0.774207353591919,0.774207353591919,0.0,106.85609436035156,72.0,21027.037109375,-0.0,1731.177734375,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764469742774963,1.0,0.0,0.0,2.3029937744140625,2.303004503250122,3.538986561579805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.13134765625,0.0,418.4978942871094,1895.4371337890625,0.0,1430.0672607421875,0.5835797786712646,1.0,0.0,3.0,1.0,0.0
11970120,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.8163720965385437,0.2600949704647064,0.2354359179735183,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.4846945106983185,0.4566741287708282,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.8640637993812561,0.312001496553421,0.2189319282770156,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10699462890625,0.8808963894844055,0.3302489817142486,0.3138940036296844,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064453125,0.7957361340522766,0.2407843768596649,1.0894464254379272,286.1072692871094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8670654296875,286.10968017578125,1.0,0.5117911100387573,1.0,1.0,0.0,1.0,-2.777975082397461,2.7779688835144043,6.202941676747287e-06,2.1448888778686523,0.774207353591919,0.774207353591919,0.0,106.85609436035156,72.0,21027.037109375,-0.0,1731.177734375,1.0,283.1499938964844,285.3256530761719,291.5298767089844,292.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,21403.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764469742774963,1.0,0.0,0.0,2.3029937744140625,2.303004503250122,3.538986561579805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.13134765625,0.0,418.4978942871094,1895.4371337890625,0.0,1430.0672607421875,0.5835797786712646,1.0,0.0,3.0,1.0,0.0
11970180,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365064263343811,0.2595423460006714,0.2349751889705658,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9990000128746032,0.4888531565666199,0.4217260479927063,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889724016189575,0.3132712543010711,0.2198060452938079,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9054396748542786,0.3302463293075561,0.3138911426067352,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171274662017822,0.2406712770462036,1.0887945890426636,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414489746094,1.0,0.4995740354061126,1.0,1.0,0.0,1.0,-2.736419200897217,2.73641324043274,6.018900876370026e-06,2.1128745079040527,0.7554425001144409,0.7554425001144409,0.0,97.09066772460938,60.0,20389.8984375,-0.0,1623.3262939453125,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667451024055481,1.0,0.0,0.0,2.18931531906128,2.1893253326416016,3.198232150225522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.81640625,0.0,366.8646545410156,1895.4371337890625,0.0,1363.9652099609375,0.5583447813987732,1.0,0.0,3.0,1.0,0.0
11970240,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402587890625,0.8365064263343811,0.2595423460006714,0.2349751889705658,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.9990000128746032,0.4888531565666199,0.4217260479927063,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.140380859375,0.8889724016189575,0.3132712543010711,0.2198060452938079,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.9054396748542786,0.3302463293075561,0.3138911426067352,296.8304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.8171274662017822,0.2406712770462036,1.0887945890426636,286.1405334472656,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9197692871094,286.1414489746094,1.0,0.4995740354061126,1.0,1.0,0.0,1.0,-2.736419200897217,2.73641324043274,6.018900876370026e-06,2.1128745079040527,0.7554425001144409,0.7554425001144409,0.0,97.09066772460938,60.0,20389.8984375,-0.0,1623.3262939453125,1.0,283.1499938964844,285.3716735839844,291.5068054199219,292.91217041015625,293.1499938964844,293.1499938964844,283.1499938964844,20976.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667451024055481,1.0,0.0,0.0,2.18931531906128,2.1893253326416016,3.198232150225522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.81640625,0.0,366.8646545410156,1895.4371337890625,0.0,1363.9652099609375,0.5583447813987732,1.0,0.0,3.0,1.0,0.0
11970300,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.8471498489379883,0.2589264810085296,0.2343562841415405,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515808105469,0.9990000128746032,0.4922948181629181,0.4041328132152557,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.902323842048645,0.3136066794395447,0.219980776309967,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.9195532202720642,0.3299106359481811,0.3135082721710205,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.8276095390319824,0.2403079122304916,1.0868171453475952,286.15155029296875,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9493713378906,286.1522827148437,1.0,0.4929831326007843,1.0,1.0,0.0,1.0,-2.711904287338257,2.7118985652923584,5.911435437155888e-06,2.09389591217041,0.7460581660270691,0.7460581660270691,0.0,92.3195343017578,60.0,20058.06640625,-0.0,1565.9666748046875,1.0,283.1499938964844,285.3903503417969,291.492431640625,292.87957763671875,293.1499938964844,293.1499938964844,283.1499938964844,20836.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627729535102844,1.0,0.0,0.0,2.136051893234253,2.136061668395996,3.044506797778013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.5537109375,0.0,344.53729248046875,1895.4371337890625,0.0,1330.268798828125,0.5466756224632263,1.0,0.0,3.0,1.0,0.0
11970360,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.8589907884597778,0.2582139372825622,0.2336217910051345,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16070556640625,0.9990000128746032,0.4963579177856445,0.3859901428222656,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.9178099036216736,0.3138530850410461,0.2200744152069091,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.935516595840454,0.3294604122638702,0.3129920065402984,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.838934600353241,0.2398418486118316,1.0842622518539429,286.1606750488281,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9804992675781,286.1612548828125,1.0,0.4860991835594177,1.0,1.0,0.0,1.0,-2.685643434524536,2.6856377124786377,5.797371159133036e-06,2.073556900024414,0.7366622090339661,0.7366622090339661,0.0,87.54586791992188,63.0,19719.654296875,-0.0,1507.13134765625,1.0,283.1499938964844,285.4075622558594,291.4765014648437,292.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,20728.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578944325447083,1.0,0.0,0.0,2.0842385292053223,2.0842480659484863,2.898599689160619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.65673828125,0.0,323.8731689453125,1895.4371337890625,0.0,1295.6390380859375,0.5354139804840088,1.0,0.0,3.0,1.0,0.0
11970420,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.875201940536499,0.2567041516304016,0.2321192026138305,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050674676895142,0.3626191914081573,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.9405762553215028,0.3142725229263305,0.2202463001012802,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.9563286900520324,0.3284149765968323,0.3118696510791778,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.854494571685791,0.2387976795434951,1.0788819789886477,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.1842346191406,1.0,0.4772038757801056,1.0,1.0,0.0,1.0,-2.6481242179870605,2.648118495941162,5.635660272673704e-06,2.044170618057251,0.7179412841796875,0.7179412841796875,0.0,81.52488708496094,81.0,19095.576171875,-0.0,1428.5452880859375,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647606611251831,1.0,0.0,0.0,1.9836430549621584,1.9836519956588743,2.625550905577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.248046875,0.0,286.5160217285156,1895.4371337890625,0.0,1224.3726806640625,0.5137918591499329,1.0,0.0,3.0,1.0,0.0
11970480,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.875201940536499,0.2567041516304016,0.2321192026138305,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9990000128746032,0.5050674676895142,0.3626191914081573,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829528808594,0.9405762553215028,0.3142725229263305,0.2202463001012802,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1829833984375,0.9563286900520324,0.3284149765968323,0.3118696510791778,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.854494571685791,0.2387976795434951,1.0788819789886477,286.18310546875,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.04248046875,286.1842346191406,1.0,0.4772038757801056,1.0,1.0,0.0,1.0,-2.6481242179870605,2.648118495941162,5.635660272673704e-06,2.044170618057251,0.7179412841796875,0.7179412841796875,0.0,81.52488708496094,81.0,19095.576171875,-0.0,1428.5452880859375,1.0,283.1499938964844,285.4457702636719,291.4418334960937,292.7725830078125,293.1499938964844,293.1499938964844,283.1499938964844,20573.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647606611251831,1.0,0.0,0.0,1.9836430549621584,1.9836519956588743,2.625550905577257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.248046875,0.0,286.5160217285156,1895.4371337890625,0.0,1224.3726806640625,0.5137918591499329,1.0,0.0,3.0,1.0,0.0
11970540,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721650838851929,0.255268931388855,0.230816051363945,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.9990000128746032,0.511930525302887,0.3643152415752411,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.93944251537323,0.3147729635238647,0.220579907298088,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.95363587141037,0.3273632824420929,0.3108802139759063,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.85200434923172,0.2377515733242035,1.0742247104644775,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771306216716766,1.0,1.0,0.0,1.0,-2.6421735286712646,2.6421680450439453,5.609364052361343e-06,2.039091825485229,0.6995463967323303,0.6995463967323303,0.0,81.6241455078125,99.0,18581.623046875,-0.0,1421.036865234375,1.0,283.1499938964844,285.4967346191406,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372898817062378,1.0,0.0,0.0,1.8863790035247805,1.8863873481750488,2.3743859856040217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.9287109375,0.0,253.562744140625,1895.4371337890625,0.0,1155.4033203125,0.4931614398956299,1.0,0.0,3.0,1.0,0.0
11970600,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22076416015625,0.8721650838851929,0.255268931388855,0.230816051363945,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22125244140625,0.9990000128746032,0.511930525302887,0.3643152415752411,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210388183594,0.93944251537323,0.3147729635238647,0.220579907298088,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210998535156,0.95363587141037,0.3273632824420929,0.3108802139759063,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.85200434923172,0.2377515733242035,1.0742247104644775,286.2212829589844,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.09033203125,286.2235412597656,1.0,0.4771306216716766,1.0,1.0,0.0,1.0,-2.6421735286712646,2.6421680450439453,5.609364052361343e-06,2.039091825485229,0.6995463967323303,0.6995463967323303,0.0,81.6241455078125,99.0,18581.623046875,-0.0,1421.036865234375,1.0,283.1499938964844,285.4967346191406,291.4073486328125,292.7043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20457.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372898817062378,1.0,0.0,0.0,1.8863790035247805,1.8863873481750488,2.3743859856040217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.9287109375,0.0,253.562744140625,1895.4371337890625,0.0,1155.4033203125,0.4931614398956299,1.0,0.0,3.0,1.0,0.0
11970660,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.854901134967804,0.2539999186992645,0.2297975569963455,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147181153297424,0.3852486908435821,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.920197069644928,0.3154446184635162,0.2211361974477768,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328786730766296,0.3264148533344269,0.3101227879524231,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360608816146851,0.2367258369922638,1.0704021453857422,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782287597656,1.0,0.4834877848625183,1.0,1.0,0.0,1.0,-2.661250829696656,2.661245107650757,5.6902817959780805e-06,2.053632497787476,0.6816763281822205,0.6816763281822205,0.0,86.47965240478516,117.0,18146.064453125,-0.0,1468.7596435546875,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,20345.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280508041381836,1.0,0.0,0.0,1.7924742698669434,1.7924821376800537,2.143874127114032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33154296875,0.0,224.43438720703125,1895.4371337890625,0.0,1095.8563232421875,0.4734752178192138,1.0,0.0,3.0,1.0,0.0
11970720,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.854901134967804,0.2539999186992645,0.2297975569963455,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9990000128746032,0.5147181153297424,0.3852486908435821,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750549316406,0.920197069644928,0.3154446184635162,0.2211361974477768,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.9328786730766296,0.3264148533344269,0.3101227879524231,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8360608816146851,0.2367258369922638,1.0704021453857422,286.275390625,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1107177734375,286.2782287597656,1.0,0.4834877848625183,1.0,1.0,0.0,1.0,-2.661250829696656,2.661245107650757,5.6902817959780805e-06,2.053632497787476,0.6816763281822205,0.6816763281822205,0.0,86.47965240478516,117.0,18146.064453125,-0.0,1468.7596435546875,1.0,283.1499938964844,285.5602722167969,291.3748779296875,292.6438293457031,293.1499938964844,293.1499938964844,283.1499938964844,20345.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280508041381836,1.0,0.0,0.0,1.7924742698669434,1.7924821376800537,2.143874127114032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.33154296875,0.0,224.43438720703125,1895.4371337890625,0.0,1095.8563232421875,0.4734752178192138,1.0,0.0,3.0,1.0,0.0
11970780,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317056894302368,0.2528893947601318,0.2290344536304474,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134598016738892,0.4187178015708923,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940659165382385,0.3162945508956909,0.2219023406505584,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033470749855042,0.3256000280380249,0.3096024692058563,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137658834457397,0.2356956303119659,1.0671379566192627,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944053590297699,1.0,1.0,0.0,1.0,-2.6969122886657715,2.696906566619873,5.84371173317777e-06,2.081106662750244,0.6643763184547424,0.6643763184547424,0.0,94.93472290039062,135.0,17790.26953125,-0.0,1556.8504638671875,1.0,283.1499938964844,285.6356201171875,291.341552734375,292.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20225.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202621459960938,1.0,0.0,0.0,1.702155828475952,1.7021632194519043,1.9332678391492666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.9345703125,0.0,198.74679565429688,1895.4371337890625,0.0,1047.3509521484375,0.4547614753246307,1.0,0.0,3.0,1.0,0.0
11970840,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8317056894302368,0.2528893947601318,0.2290344536304474,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.5134598016738892,0.4187178015708923,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33935546875,0.8940659165382385,0.3162945508956909,0.2219023406505584,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.9033470749855042,0.3256000280380249,0.3096024692058563,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3387451171875,0.8137658834457397,0.2356956303119659,1.0671379566192627,286.3397521972656,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061706542969,286.3431091308594,1.0,0.4944053590297699,1.0,1.0,0.0,1.0,-2.6969122886657715,2.696906566619873,5.84371173317777e-06,2.081106662750244,0.6643763184547424,0.6643763184547424,0.0,94.93472290039062,135.0,17790.26953125,-0.0,1556.8504638671875,1.0,283.1499938964844,285.6356201171875,291.341552734375,292.5870361328125,293.1499938964844,293.1499938964844,283.1499938964844,20225.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202621459960938,1.0,0.0,0.0,1.702155828475952,1.7021632194519043,1.9332678391492666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.9345703125,0.0,198.74679565429688,1895.4371337890625,0.0,1047.3509521484375,0.4547614753246307,1.0,0.0,3.0,1.0,0.0
11970900,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.8194038271903992,0.2523909211158752,0.228740856051445,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.9990000128746032,0.5114487409591675,0.4386803805828094,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37457275390625,0.8805484175682068,0.3167859315872192,0.2223599702119827,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8888412714004517,0.3252468109130859,0.3094305992126465,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.8008108139038086,0.2351777851581573,1.0656733512878418,286.3749694824219,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0966186523437,286.3783569335937,1.0,0.5011377930641174,1.0,1.0,0.0,1.0,-2.719128370285034,2.7191224098205566,5.940419669059338e-06,2.0982666015625,0.6559593677520752,0.6559593677520752,0.0,100.30707550048828,135.0,17643.40625,-0.0,1613.33251953125,1.0,283.1499938964844,285.68017578125,291.3245849609375,292.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,20162.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169923543930054,1.0,0.0,0.0,1.6585161685943604,1.6585233211517334,1.835408767192348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.12353515625,0.0,187.11236572265625,1895.4371337890625,0.0,1027.4625244140625,0.4458003342151642,1.0,0.0,3.0,1.0,0.0
11970960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100646972656,0.8065375685691833,0.2519266903400421,0.2285018414258957,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.9990000128746032,0.5085822939872742,0.4601680934429168,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105529785156,0.867114245891571,0.3173193633556366,0.2228651195764541,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4105834960937,0.8743693232536316,0.3249288499355316,0.3093161582946777,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7874336838722229,0.2346595227718353,1.0643131732940674,286.41094970703125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0834350585937,286.4143981933594,1.0,0.5085299611091614,1.0,1.0,0.0,1.0,-2.743495464324951,2.7434892654418945,6.0474440033431165e-06,2.1171071529388428,0.647693395614624,0.647693395614624,0.0,106.35285186767578,138.0,17497.3203125,-0.0,1677.0025634765625,1.0,283.1499938964844,285.724853515625,291.3070678710937,292.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,20096.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141571998596191,1.0,0.0,0.0,1.615976095199585,1.6159831285476685,1.742461819276287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.03857421875,0.0,176.24612426757812,1895.4371337890625,0.0,1010.4492797851562,0.4371221661567688,1.0,0.0,3.0,1.0,0.0
11971020,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.46636962890625,0.7846965193748474,0.2511065900325775,0.2281383126974105,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4671325683594,0.9900222420692444,0.5027710795402527,0.4781433641910553,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.8463148474693298,0.3182747066020965,0.2238117605447769,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.8518022894859314,0.3243698477745056,0.3091780841350555,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4662475585937,0.7661610245704651,0.2336906641721725,1.0619101524353027,286.46697998046875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0585021972656,286.4687805175781,1.0,0.5174512267112732,1.0,1.0,0.0,1.0,-2.7628324031829834,2.7628262042999268,6.135197054391028e-06,2.1330554485321045,0.6333407163619995,0.6333407163619995,0.0,116.73153686523438,138.0,17158.9453125,-0.0,1754.5234375,1.0,283.1499938964844,285.7975769042969,291.27276611328125,292.4844970703125,293.1499938964844,293.1499938964844,283.1499938964844,19983.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097800731658936,1.0,0.0,0.0,1.5434962511062622,1.5435030460357666,1.589661309253643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.49853515625,0.0,158.79638671875,1895.4371337890625,0.0,984.6111450195312,0.4224874377250671,1.0,0.0,3.0,1.0,0.0
