time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4711608886719,0.780705451965332,0.2509795725345611,0.2281083613634109,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717712402344,0.9856804013252258,0.5022027492523193,0.477531224489212,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8425178527832031,0.3183926045894623,0.2239577919244766,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.8477575778961182,0.3242798447608948,0.3091807067394256,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710693359375,0.7623465061187744,0.2335426807403564,1.0616644620895386,286.4716186523437,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0563659667969,286.4729919433594,1.0,0.5182593464851379,1.0,1.0,0.0,1.0,-2.759734630584717,2.75972843170166,6.121476872067433e-06,2.1306777000427246,0.6313626766204834,0.6313626766204834,0.0,118.60781860351562,126.0,17092.951171875,-0.0,1760.08447265625,1.0,283.1499938964844,285.8051147460937,291.2674865722656,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19970.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091884970664978,1.0,0.0,0.0,1.533789038658142,1.5337955951690674,1.569728880213006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.55517578125,0.0,156.56507873535156,1895.4371337890625,0.0,981.1592407226562,0.4205473363399505,1.0,0.0,3.0,1.0,0.0
11971140,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715253829956055,0.2500067055225372,0.2273897677659988,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743791222572328,0.4993420839309692,0.4741491377353668,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351735472679138,0.3194798827171325,0.2248260825872421,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388659358024597,0.3236092627048492,0.3087123930454254,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7534685730934143,0.2324122190475464,1.057335615158081,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.519511342048645,1.0,1.0,0.0,1.0,-2.7522642612457275,2.75225830078125,6.087702331569744e-06,2.1245930194854736,0.6148844957351685,0.6148844957351685,0.0,122.7883758544922,114.0,16588.640625,-0.0,1767.0552978515625,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033615469932556,1.0,0.0,0.0,1.4541003704071045,1.454106688499451,1.4108545087765378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1787109375,0.0,139.13966369628906,1895.4371337890625,0.0,947.6796875,0.4048175513744354,1.0,0.0,3.0,1.0,0.0
11971200,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.7715253829956055,0.2500067055225372,0.2273897677659988,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5087585449219,0.9743791222572328,0.4993420839309692,0.4741491377353668,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8351735472679138,0.3194798827171325,0.2248260825872421,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5084228515625,0.8388659358024597,0.3236092627048492,0.3087123930454254,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.508056640625,0.7534685730934143,0.2324122190475464,1.057335615158081,286.5086364746094,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0528869628906,286.51025390625,1.0,0.519511342048645,1.0,1.0,0.0,1.0,-2.7522642612457275,2.75225830078125,6.087702331569744e-06,2.1245930194854736,0.6148844957351685,0.6148844957351685,0.0,122.7883758544922,114.0,16588.640625,-0.0,1767.0552978515625,1.0,283.1499938964844,285.8669128417969,291.2164306640625,292.39947509765625,293.1499938964844,293.1499938964844,283.1499938964844,19871.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033615469932556,1.0,0.0,0.0,1.4541003704071045,1.454106688499451,1.4108545087765378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1787109375,0.0,139.13966369628906,1895.4371337890625,0.0,947.6796875,0.4048175513744354,1.0,0.0,3.0,1.0,0.0
11971260,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750657200813293,0.2491819560527801,0.2265194952487945,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787790179252625,0.4984306991100311,0.4728591740131378,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406439423561096,0.320741593837738,0.2255962640047073,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429147005081177,0.32304847240448,0.3080561757087707,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.756564736366272,0.2314389795064926,1.0523186922073364,286.5463256835937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.5480041503906,1.0,0.5163528919219971,1.0,1.0,0.0,1.0,-2.7437751293182373,2.7437689304351807,6.050095180398785e-06,2.117987871170044,0.5984534621238708,0.5984534621238708,0.0,119.99292755126952,102.0,16078.0048828125,-0.0,1741.1888427734375,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595581591129303,1.0,0.0,0.0,1.376966953277588,1.376973032951355,1.2651454994738742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.45703125,0.0,123.67431640625,1895.4371337890625,0.0,904.49658203125,0.3898941576480865,1.0,0.0,3.0,1.0,0.0
11971320,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.7750657200813293,0.2491819560527801,0.2265194952487945,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5464782714844,0.9787790179252625,0.4984306991100311,0.4728591740131378,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8406439423561096,0.320741593837738,0.2255962640047073,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.8429147005081177,0.32304847240448,0.3080561757087707,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.756564736366272,0.2314389795064926,1.0523186922073364,286.5463256835937,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0602722167969,286.5480041503906,1.0,0.5163528919219971,1.0,1.0,0.0,1.0,-2.7437751293182373,2.7437689304351807,6.050095180398785e-06,2.117987871170044,0.5984534621238708,0.5984534621238708,0.0,119.99292755126952,102.0,16078.0048828125,-0.0,1741.1888427734375,1.0,283.1499938964844,285.9302062988281,291.1595153808594,292.3127746582031,293.1499938964844,293.1499938964844,283.1499938964844,19776.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595581591129303,1.0,0.0,0.0,1.376966953277588,1.376973032951355,1.2651454994738742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.45703125,0.0,123.67431640625,1895.4371337890625,0.0,904.49658203125,0.3898941576480865,1.0,0.0,3.0,1.0,0.0
11971380,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870349287986755,0.2485348880290985,0.2256557345390319,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919611215591432,0.4983103573322296,0.4723446071147918,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8548471927642822,0.3222168385982513,0.2263938039541244,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556213974952698,0.3226309418678283,0.3073711991310119,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676524519920349,0.2306459695100784,1.0473463535308838,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107479095458984,1.0,1.0,0.0,1.0,-2.736276865005493,2.736270904541016,6.016973202349618e-06,2.1121528148651123,0.5820619463920593,0.5820619463920593,0.0,113.1953125,90.0,15566.9970703125,-0.0,1698.274169921875,1.0,283.1499938964844,285.9952087402344,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863432884216309,1.0,0.0,0.0,1.3024423122406006,1.302448034286499,1.131906230966706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1787109375,0.0,109.9625015258789,1895.4371337890625,0.0,855.5892333984375,0.3757793009281158,1.0,0.0,3.0,1.0,0.0
11971440,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.58428955078125,0.7870349287986755,0.2485348880290985,0.2256557345390319,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.9919611215591432,0.4983103573322296,0.4723446071147918,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8548471927642822,0.3222168385982513,0.2263938039541244,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.8556213974952698,0.3226309418678283,0.3073711991310119,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5841979980469,0.7676524519920349,0.2306459695100784,1.0473463535308838,286.58477783203125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0712585449219,286.5865173339844,1.0,0.5107479095458984,1.0,1.0,0.0,1.0,-2.736276865005493,2.736270904541016,6.016973202349618e-06,2.1121528148651123,0.5820619463920593,0.5820619463920593,0.0,113.1953125,90.0,15566.9970703125,-0.0,1698.274169921875,1.0,283.1499938964844,285.9952087402344,291.1033020019531,292.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,19679.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863432884216309,1.0,0.0,0.0,1.3024423122406006,1.302448034286499,1.131906230966706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1787109375,0.0,109.9625015258789,1895.4371337890625,0.0,855.5892333984375,0.3757793009281158,1.0,0.0,3.0,1.0,0.0
11971500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.7951984405517578,0.2482712417840957,0.2252563536167144,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6047668457031,0.9990000128746032,0.4984389543533325,0.4716137945652008,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8644005656242371,0.323031336069107,0.2268289029598236,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044006347656,0.8643494248390198,0.3224731981754303,0.3070533573627472,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6039733886719,0.775353193283081,0.2303107976913452,1.0450282096862793,286.6046142578125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.077392578125,286.6064147949219,1.0,0.5073073506355286,1.0,1.0,0.0,1.0,-2.7313389778137207,2.731333017349243,5.995506398903672e-06,2.108449697494507,0.573885440826416,0.573885440826416,0.0,109.0917510986328,90.0,15315.2099609375,-0.0,1672.445556640625,1.0,283.1499938964844,286.0284118652344,291.0761108398437,292.1825256347656,293.1499938964844,293.1499938964844,283.1499938964844,19629.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813913345336914,1.0,0.0,0.0,1.2662051916122437,1.2662107944488523,1.0697976193796421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.41845703125,0.0,103.71183776855467,1895.4371337890625,0.0,830.4102172851562,0.3690326511859894,1.0,0.0,3.0,1.0,0.0
11971560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259155273437,0.8014566898345947,0.2480241358280182,0.2249218076467514,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.62652587890625,0.9990000128746032,0.4991099834442138,0.4614106714725494,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8721053004264832,0.3238754272460937,0.2273230254650116,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.8711724281311035,0.3223285675048828,0.3067998588085174,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62579345703125,0.7812920808792114,0.229992464184761,1.0430364608764648,286.6264038085937,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.085205078125,286.6280212402344,1.0,0.5031320452690125,1.0,1.0,0.0,1.0,-2.717545509338379,2.7175397872924805,5.935351964581059e-06,2.097919225692749,0.5657535791397095,0.5657535791397095,0.0,105.7604751586914,78.0,15071.380859375,-0.0,1636.2659912109375,1.0,283.1499938964844,286.06378173828125,291.0495910644531,292.14068603515625,293.1499938964844,293.1499938964844,283.1499938964844,19577.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763393640518188,1.0,0.0,0.0,1.2307332754135132,1.2307387590408323,1.0106977299528809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.3310546875,0.0,97.8415298461914,1895.4371337890625,0.0,805.4491577148438,0.3625001311302185,1.0,0.0,3.0,1.0,0.0
11971620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8161835670471191,0.2476044446229934,0.2242927700281143,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031644701957703,0.4355485141277313,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8907970786094666,0.3256816565990448,0.2283719331026077,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.887956440448761,0.3221103549003601,0.3063296973705292,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959129214286804,0.2294508516788482,1.0393104553222656,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931798577308655,1.0,1.0,0.0,1.0,-2.6819186210632324,2.681912899017334,5.780626906926045e-06,2.07035756111145,0.549403727054596,0.549403727054596,0.0,98.2827377319336,66.0,14548.794921875,-0.0,1551.064453125,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660915374755859,1.0,0.0,0.0,1.1617579460144043,1.1617631912231443,9.005849932464116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.43798828125,0.0,87.1382064819336,1895.4371337890625,0.0,757.0064697265625,0.3500523567199707,1.0,0.0,3.0,1.0,0.0
11971680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622009277344,0.8161835670471191,0.2476044446229934,0.2242927700281143,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627197265625,0.9990000128746032,0.5031644701957703,0.4355485141277313,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624755859375,0.8907970786094666,0.3256816565990448,0.2283719331026077,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6624450683594,0.887956440448761,0.3221103549003601,0.3063296973705292,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.662109375,0.7959129214286804,0.2294508516788482,1.0393104553222656,286.6626281738281,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1117553710937,286.6640625,1.0,0.4931798577308655,1.0,1.0,0.0,1.0,-2.6819186210632324,2.681912899017334,5.780626906926045e-06,2.07035756111145,0.549403727054596,0.549403727054596,0.0,98.2827377319336,66.0,14548.794921875,-0.0,1551.064453125,1.0,283.1499938964844,286.1298828125,290.99774169921875,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,19477.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660915374755859,1.0,0.0,0.0,1.1617579460144043,1.1617631912231443,9.005849932464116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.43798828125,0.0,87.1382064819336,1895.4371337890625,0.0,757.0064697265625,0.3500523567199707,1.0,0.0,3.0,1.0,0.0
11971740,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349171876907349,0.2472798228263855,0.2237187474966049,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103575587272644,0.4039730727672577,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165539145469666,0.327646404504776,0.2295065820217132,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9111536741256714,0.3219839632511139,0.3059140741825104,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154082894325256,0.2290587276220321,1.0360661745071411,286.6957092285156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815576076507568,1.0,1.0,0.0,1.0,-2.6402554512023926,2.640249729156494,5.602229975920636e-06,2.038102388381958,0.5329747200012207,0.5329747200012207,0.0,89.72433471679688,69.0,14013.158203125,-0.0,1454.90234375,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555134415626526,1.0,0.0,0.0,1.0953935384750366,1.0953986644744873,8.006336571497742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.153076171875,0.0,77.68547821044922,1895.4371337890625,0.0,709.966552734375,0.3384213745594024,1.0,0.0,3.0,1.0,0.0
11971800,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8349171876907349,0.2472798228263855,0.2237187474966049,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.9990000128746032,0.5103575587272644,0.4039730727672577,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9165539145469666,0.327646404504776,0.2295065820217132,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955871582031,0.9111536741256714,0.3219839632511139,0.3059140741825104,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952514648437,0.8154082894325256,0.2290587276220321,1.0360661745071411,286.6957092285156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.15350341796875,286.6970520019531,1.0,0.4815576076507568,1.0,1.0,0.0,1.0,-2.6402554512023926,2.640249729156494,5.602229975920636e-06,2.038102388381958,0.5329747200012207,0.5329747200012207,0.0,89.72433471679688,69.0,14013.158203125,-0.0,1454.90234375,1.0,283.1499938964844,286.1938781738281,290.9455871582031,291.9741516113281,293.1499938964844,293.1499938964844,283.1499938964844,19380.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555134415626526,1.0,0.0,0.0,1.0953935384750366,1.0953986644744873,8.006336571497742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.153076171875,0.0,77.68547821044922,1895.4371337890625,0.0,709.966552734375,0.3384213745594024,1.0,0.0,3.0,1.0,0.0
11971860,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492938876152039,0.2470854818820953,0.2233410030603408,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.9990000128746032,0.5191999673843384,0.3821146786212921,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9386403560638428,0.3298150599002838,0.230842113494873,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9306389689445496,0.3219888210296631,0.3057040572166443,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292402625083923,0.2288770973682403,1.034138321876526,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.202880859375,286.7373352050781,1.0,0.4742950201034546,1.0,1.0,0.0,1.0,-2.6125502586364746,2.612544775009156,5.4845245358592365e-06,2.0163466930389404,0.5166028738021851,0.5166028738021851,0.0,84.1513442993164,72.0,13518.939453125,-0.0,1393.0477294921875,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445491075515747,1.0,0.0,0.0,1.0318751335144043,1.031880021095276,7.104732446805428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.234130859375,0.0,69.36319732666016,1895.4371337890625,0.0,664.2390747070312,0.3276195526123047,1.0,0.0,3.0,1.0,0.0
11971920,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73468017578125,0.8492938876152039,0.2470854818820953,0.2233410030603408,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352600097656,0.9990000128746032,0.5191999673843384,0.3821146786212921,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9386403560638428,0.3298150599002838,0.230842113494873,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73504638671875,0.9306389689445496,0.3219888210296631,0.3057040572166443,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73455810546875,0.8292402625083923,0.2288770973682403,1.034138321876526,286.7352294921875,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.202880859375,286.7373352050781,1.0,0.4742950201034546,1.0,1.0,0.0,1.0,-2.6125502586364746,2.612544775009156,5.4845245358592365e-06,2.0163466930389404,0.5166028738021851,0.5166028738021851,0.0,84.1513442993164,72.0,13518.939453125,-0.0,1393.0477294921875,1.0,283.1499938964844,286.2635498046875,290.8934936523437,291.8908386230469,293.1499938964844,293.1499938964844,283.1499938964844,19278.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445491075515747,1.0,0.0,0.0,1.0318751335144043,1.031880021095276,7.104732446805428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.234130859375,0.0,69.36319732666016,1895.4371337890625,0.0,664.2390747070312,0.3276195526123047,1.0,0.0,3.0,1.0,0.0
11971980,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.859034538269043,0.247027114033699,0.2231585681438446,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277431011199951,0.3686456382274627,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.9537007808685304,0.3322058320045471,0.2323880493640899,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.9435770511627196,0.3221324384212494,0.305702269077301,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384171724319458,0.2288953512907028,1.033509612083435,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700742959976196,1.0,1.0,0.0,1.0,-2.5972371101379395,2.597231864929199,5.420070920081344e-06,2.004355192184448,0.5004855990409851,0.5004855990409851,0.0,80.91276550292969,90.0,13066.853515625,-0.0,1358.681396484375,1.0,283.1499938964844,286.342529296875,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336517095565796,1.0,0.0,0.0,0.9719665050506592,0.9719712138175964,6.303707777988167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.24560546875,0.0,62.12472534179688,1895.4371337890625,0.0,621.6928100585938,0.3177350163459778,1.0,0.0,3.0,1.0,0.0
11972040,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843017578125,0.859034538269043,0.247027114033699,0.2231585681438446,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7849426269531,0.9990000128746032,0.5277431011199951,0.3686456382274627,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7847595214844,0.9537007808685304,0.3322058320045471,0.2323880493640899,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846984863281,0.9435770511627196,0.3221324384212494,0.305702269077301,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8384171724319458,0.2288953512907028,1.033509612083435,286.7849426269531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2473449707031,286.78741455078125,1.0,0.4700742959976196,1.0,1.0,0.0,1.0,-2.5972371101379395,2.597231864929199,5.420070920081344e-06,2.004355192184448,0.5004855990409851,0.5004855990409851,0.0,80.91276550292969,90.0,13066.853515625,-0.0,1358.681396484375,1.0,283.1499938964844,286.342529296875,290.8441467285156,291.8125915527344,293.1499938964844,293.1499938964844,283.1499938964844,19169.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336517095565796,1.0,0.0,0.0,0.9719665050506592,0.9719712138175964,6.303707777988167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.24560546875,0.0,62.12472534179688,1895.4371337890625,0.0,621.6928100585938,0.3177350163459778,1.0,0.0,3.0,1.0,0.0
11972100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8581792712211609,0.2470610290765762,0.2231741100549698,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144226074219,0.9990000128746032,0.5315535664558411,0.3697909712791443,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.9539300799369812,0.3334948420524597,0.2332650125026703,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.9425989389419556,0.3222681283950805,0.3058138489723205,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8134460449219,0.8376747369766235,0.2289794236421585,1.0337985754013062,286.8144226074219,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2662048339844,286.817626953125,1.0,0.4711184799671173,1.0,1.0,0.0,1.0,-2.600144624710083,2.600139141082764,5.431681529444177e-06,2.006336212158203,0.4925703406333923,0.4925703406333923,0.0,81.22708129882812,90.0,12868.4453125,-0.0,1363.857177734375,1.0,283.1499938964844,286.3857421875,290.82061767578125,291.7755432128906,293.1499938964844,293.1499938964844,283.1499938964844,19113.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283706188201904,1.0,0.0,0.0,0.9434444904327391,0.9434490203857422,5.939175196090218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.87890625,0.0,58.876914978027344,1895.4371337890625,0.0,602.0691528320312,0.3131347000598907,1.0,0.0,3.0,1.0,0.0
11972160,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.848876953125,0.8534960150718689,0.2471414357423782,0.2232730686664581,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84979248046875,0.9990000128746032,0.5345303416252136,0.3762083947658539,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.9493672847747804,0.3348520696163177,0.2342217862606048,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9366459846496582,0.322452962398529,0.306014746427536,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.8333609700202942,0.2291051596403122,1.0345098972320557,286.8497619628906,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2794189453125,286.8533630371094,1.0,0.4738469123840332,1.0,1.0,0.0,1.0,-2.6102092266082764,2.610203742980957,5.473623332363786e-06,2.0140089988708496,0.4848380088806152,0.4848380088806152,0.0,82.84941101074219,108.0,12690.8740234375,-0.0,1384.20068359375,1.0,283.1499938964844,286.433837890625,290.798095703125,291.7406616210937,293.1499938964844,293.1499938964844,283.1499938964844,19054.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233122110366821,1.0,0.0,0.0,0.916137993335724,0.916142463684082,5.600350760914807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.811279296875,0.0,55.880104064941406,1895.4371337890625,0.0,583.8597412109375,0.3087883293628692,1.0,0.0,3.0,1.0,0.0
11972220,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8381649851799011,0.2474725991487503,0.2236796170473098,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.9990000128746032,0.5378217697143555,0.3989242315292358,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530334472656,0.931467831134796,0.3376868665218353,0.2362647205591201,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.9163058996200562,0.3229871392250061,0.3066328465938568,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.8188310265541077,0.2294522225856781,1.036747932434082,286.9534912109375,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2888488769531,286.9595642089844,1.0,0.4828627109527588,1.0,1.0,0.0,1.0,-2.6438634395599365,2.643857955932617,5.615525878965855e-06,2.0399014949798584,0.4709800183773041,0.4709800183773041,0.0,88.72212219238281,108.0,12453.11328125,-0.0,1455.3048095703125,1.0,283.1499938964844,286.5392761230469,290.7581481933594,291.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18927.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145495533943176,1.0,0.0,0.0,0.8679452538490295,0.8679496049880981,5.026643634664652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.656494140625,0.0,50.82815170288086,1895.4371337890625,0.0,553.6292724609375,0.3012038469314575,1.0,0.0,3.0,1.0,0.0
11972280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.8374183177947998,0.2474935948848724,0.2237042635679245,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.9990000128746032,0.5378948450088501,0.400103211402893,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9580993652344,0.930539846420288,0.3378134369850158,0.2363567650318145,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579467773437,0.9153130650520324,0.3230164647102356,0.3066666424274444,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.8181000351905823,0.2294706404209137,1.0368674993515017,286.95855712890625,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2888488769531,286.964599609375,1.0,0.483327716588974,1.0,1.0,0.0,1.0,-2.645604133605957,2.6455984115600586,5.62292098038597e-06,2.0412437915802,0.4704345762729645,0.4704345762729645,0.0,89.03480529785156,126.0,12444.2138671875,-0.0,1459.06884765625,1.0,283.1499938964844,286.54412841796875,290.7566223144531,291.6786193847656,293.1499938964844,293.1499938964844,283.1499938964844,18922.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514220118522644,1.0,0.0,0.0,0.8660820722579956,0.8660864233970642,5.0050861233330586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.918701171875,0.0,50.63838577270508,1895.4371337890625,0.0,552.5244140625,0.3009114861488342,1.0,0.0,3.0,1.0,0.0
11972340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8171939253807068,0.2481646984815597,0.2245208024978637,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381015539169312,0.4342928528785705,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.905558943748474,0.3411567211151123,0.2388359904289245,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.8902233242988586,0.3239086866378784,0.3077272474765777,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970149517059326,0.2300059795379638,1.0405011177062988,287.0870666503906,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2801513671875,287.09326171875,1.0,0.4968805015087127,1.0,1.0,0.0,1.0,-2.6962783336639404,2.696272611618042,5.840482117491774e-06,2.080387115478516,0.4574882984161377,0.4574882984161377,0.0,98.4531478881836,144.0,12252.197265625,-0.0,1572.1361083984375,1.0,283.1499938964844,286.6667175292969,290.7206420898437,291.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18785.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072034001350403,1.0,0.0,0.0,0.8227735757827759,0.8227778077125549,4.517041674034773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.24072265625,0.0,46.36547088623047,1895.4371337890625,0.0,529.5193481445312,0.2941892743110657,1.0,0.0,3.0,1.0,0.0
11972400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0854187011719,0.8171939253807068,0.2481646984815597,0.2245208024978637,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9990000128746032,0.5381015539169312,0.4342928528785705,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.905558943748474,0.3411567211151123,0.2388359904289245,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08642578125,0.8902233242988586,0.3239086866378784,0.3077272474765777,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0850830078125,0.7970149517059326,0.2300059795379638,1.0405011177062988,287.0870666503906,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2801513671875,287.09326171875,1.0,0.4968805015087127,1.0,1.0,0.0,1.0,-2.6962783336639404,2.696272611618042,5.840482117491774e-06,2.080387115478516,0.4574882984161377,0.4574882984161377,0.0,98.4531478881836,144.0,12252.197265625,-0.0,1572.1361083984375,1.0,283.1499938964844,286.6667175292969,290.7206420898437,291.62841796875,293.1499938964844,293.1499938964844,283.1499938964844,18785.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072034001350403,1.0,0.0,0.0,0.8227735757827759,0.8227778077125549,4.517041674034773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.24072265625,0.0,46.36547088623047,1895.4371337890625,0.0,529.5193481445312,0.2941892743110657,1.0,0.0,3.0,1.0,0.0
11972460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.7943239212036133,0.2490437626838684,0.2256339192390442,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354877710342407,0.4750914573669433,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815076947212219,0.3447668850421905,0.2415871620178222,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.864883303642273,0.3250439465045929,0.309128850698471,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7740855813026428,0.2306392341852188,1.0450785160064695,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582092285156,287.2232666015625,1.0,0.5132895112037659,1.0,1.0,0.0,1.0,-2.757129430770874,2.7571232318878174,6.107371063990286e-06,2.1274750232696533,0.4458863735198974,0.4458863735198974,0.0,110.57315063476562,147.0,12096.0732421875,-0.0,1717.0364990234375,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18662.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023633241653442,1.0,0.0,0.0,0.7855185866355896,0.7855227589607239,4.117242013990109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.696533203125,0.0,42.89589309692383,1895.4371337890625,0.0,514.224853515625,0.2885169386863708,1.0,0.0,3.0,1.0,0.0
11972520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2156066894531,0.7943239212036133,0.2490437626838684,0.2256339192390442,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2177429199219,0.9990000128746032,0.5354877710342407,0.4750914573669433,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2167663574219,0.8815076947212219,0.3447668850421905,0.2415871620178222,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.864883303642273,0.3250439465045929,0.309128850698471,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152709960937,0.7740855813026428,0.2306392341852188,1.0450785160064695,287.2172546386719,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2582092285156,287.2232666015625,1.0,0.5132895112037659,1.0,1.0,0.0,1.0,-2.757129430770874,2.7571232318878174,6.107371063990286e-06,2.1274750232696533,0.4458863735198974,0.4458863735198974,0.0,110.57315063476562,147.0,12096.0732421875,-0.0,1717.0364990234375,1.0,283.1499938964844,286.78717041015625,290.6866760253906,291.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18662.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023633241653442,1.0,0.0,0.0,0.7855185866355896,0.7855227589607239,4.117242013990109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.696533203125,0.0,42.89589309692383,1895.4371337890625,0.0,514.224853515625,0.2885169386863708,1.0,0.0,3.0,1.0,0.0
11972580,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778255343437195,0.2499970346689224,0.2267986088991165,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.99848735332489,0.5313844680786133,0.5044952630996704,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653528690338135,0.3485036790370941,0.2444155365228653,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8476335406303406,0.326287031173706,0.3106176257133484,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582039833068848,0.2312839180231094,1.0495675802230835,287.333984375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2324523925781,287.3386535644531,1.0,0.525942862033844,1.0,1.0,0.0,1.0,-2.80465030670166,2.8046438694000244,6.320893589872867e-06,2.164684534072876,0.4353754222393036,0.4353754222393036,0.0,120.92961120605467,150.0,11925.8876953125,-0.0,1838.52880859375,1.0,283.1499938964844,286.89605712890625,290.6515197753906,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989961087703705,1.0,0.0,0.0,0.7533397674560547,0.7533438801765442,3.786825431006946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.1240234375,0.0,40.05753326416016,1895.4371337890625,0.0,503.8525695800781,0.2837235331535339,1.0,0.0,3.0,1.0,0.0
11972640,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.7778255343437195,0.2499970346689224,0.2267986088991165,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.99848735332489,0.5313844680786133,0.5044952630996704,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3335876464844,0.8653528690338135,0.3485036790370941,0.2444155365228653,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3334045410156,0.8476335406303406,0.326287031173706,0.3106176257133484,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.7582039833068848,0.2312839180231094,1.0495675802230835,287.333984375,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2324523925781,287.3386535644531,1.0,0.525942862033844,1.0,1.0,0.0,1.0,-2.80465030670166,2.8046438694000244,6.320893589872867e-06,2.164684534072876,0.4353754222393036,0.4353754222393036,0.0,120.92961120605467,150.0,11925.8876953125,-0.0,1838.52880859375,1.0,283.1499938964844,286.89605712890625,290.6515197753906,291.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18560.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989961087703705,1.0,0.0,0.0,0.7533397674560547,0.7533438801765442,3.786825431006946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.1240234375,0.0,40.05753326416016,1895.4371337890625,0.0,503.8525695800781,0.2837235331535339,1.0,0.0,3.0,1.0,0.0
11972700,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3768615722656,0.7674393057823181,0.2504257559776306,0.2274348884820938,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782043457031,0.9869109392166138,0.5300260186195374,0.5031281113624573,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3775634765625,0.8549683094024658,0.3503456711769104,0.2458862215280532,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37744140625,0.8369605541229248,0.3268746137619018,0.3114313781261444,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37664794921875,0.7483999729156494,0.2315646111965179,1.052057862281799,287.3778686523437,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2252197265625,287.3812561035156,1.0,0.5304752588272095,1.0,1.0,0.0,1.0,-2.8093631267547607,2.809356689453125,6.342878805298824e-06,2.168653726577759,0.4303238689899444,0.4303238689899444,0.0,127.25694274902344,150.0,11807.439453125,-0.0,1876.2882080078125,1.0,283.1499938964844,286.9400939941406,290.6327209472656,291.5172424316406,293.1499938964844,293.1499938964844,283.1499938964844,18521.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975157082080841,1.0,0.0,0.0,0.7386091947555542,0.7386132478713989,3.6401800684870984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.421875,0.0,38.81461334228516,1895.4371337890625,0.0,499.3605651855469,0.2815861403942108,1.0,0.0,3.0,1.0,0.0
11972760,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41461181640625,0.7601091861724854,0.2508358359336853,0.2279922664165496,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4158935546875,0.9775935411453248,0.5295564532279968,0.5024851560592651,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.8479208946228027,0.3521853983402252,0.247306615114212,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4151916503906,0.8294298648834229,0.3274526596069336,0.3121715784072876,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.7415030002593994,0.231847882270813,1.054228901863098,287.41558837890625,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2237243652344,287.4188842773437,1.0,0.534298300743103,1.0,1.0,0.0,1.0,-2.814465284347534,2.814459085464477,6.365965873555979e-06,2.172604322433472,0.4253744482994079,0.4253744482994079,0.0,132.30807495117188,138.0,11691.8876953125,-0.0,1908.5687255859373,1.0,283.1499938964844,286.9776916503906,290.61260986328125,291.4913330078125,293.1499938964844,293.1499938964844,283.1499938964844,18489.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958862364292145,1.0,0.0,0.0,0.7244897484779358,0.7244937419891357,3.5023369093778456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.701416015625,0.0,37.65693283081055,1895.4371337890625,0.0,494.4638366699219,0.2795772850513458,1.0,0.0,3.0,1.0,0.0
11972820,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.759042501449585,0.2516621947288513,0.2287721186876297,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.9752994179725648,0.5299685597419739,0.5025123357772827,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8486881256103516,0.3559163212776184,0.2499188482761383,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8283874988555908,0.328617125749588,0.313309907913208,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.7403540015220642,0.2324587255716323,1.057108998298645,287.48712158203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.4901733398437,1.0,0.5359823107719421,1.0,1.0,0.0,1.0,-2.823406457901001,2.823400020599365,6.406630745914299e-06,2.1795763969421387,0.4159066379070282,0.4159066379070282,0.0,133.88381958007812,126.0,11469.791015625,-0.0,1930.3798828125,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914855360984802,1.0,0.0,0.0,0.6982296109199524,0.6982336044311523,3.253044411621886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.411865234375,0.0,35.5726203918457,1895.4371337890625,0.0,481.4842834472656,0.2758938670158386,1.0,0.0,3.0,1.0,0.0
11972880,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.759042501449585,0.2516621947288513,0.2287721186876297,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4873962402344,0.9752994179725648,0.5299685597419739,0.5025123357772827,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8486881256103516,0.3559163212776184,0.2499188482761383,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8283874988555908,0.328617125749588,0.313309907913208,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48602294921875,0.7403540015220642,0.2324587255716323,1.057108998298645,287.48712158203125,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2278747558594,287.4901733398437,1.0,0.5359823107719421,1.0,1.0,0.0,1.0,-2.823406457901001,2.823400020599365,6.406630745914299e-06,2.1795763969421387,0.4159066379070282,0.4159066379070282,0.0,133.88381958007812,126.0,11469.791015625,-0.0,1930.3798828125,1.0,283.1499938964844,287.0476379394531,290.5691833496094,291.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,18433.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914855360984802,1.0,0.0,0.0,0.6982296109199524,0.6982336044311523,3.253044411621886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.411865234375,0.0,35.5726203918457,1895.4371337890625,0.0,481.4842834472656,0.2758938670158386,1.0,0.0,3.0,1.0,0.0
