time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706106066703796,0.2841763496398926,0.2634530961513519,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491784334182739,0.591543436050415,0.5661149621009827,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767810463905334,0.6542866230010986,0.4605669975280761,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417343854904175,0.3873407542705536,0.3743980526924133,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582194566726685,0.2687887251377105,1.2470014095306396,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150618433952332,1.0,1.0,0.0,1.0,-3.496634721755981,3.4966249465942383,9.840898201218806e-06,2.7047080993652344,0.3661942481994629,0.3661942481994629,0.0,307.68475341796875,300.0,11007.81640625,-0.0,4282.9150390625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763971269130707,1.0,0.0,0.0,0.5696396231651306,0.5696433186531067,2.1651795023558413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.30224609375,0.0,26.24041748046875,1895.4371337890625,0.0,439.5736999511719,0.2577809989452362,1.0,0.0,3.0,1.0,0.0
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706106066703796,0.2841763496398926,0.2634530961513519,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491784334182739,0.591543436050415,0.5661149621009827,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767810463905334,0.6542866230010986,0.4605669975280761,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417343854904175,0.3873407542705536,0.3743980526924133,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582194566726685,0.2687887251377105,1.2470014095306396,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150618433952332,1.0,1.0,0.0,1.0,-3.496634721755981,3.4966249465942383,9.840898201218806e-06,2.7047080993652344,0.3661942481994629,0.3661942481994629,0.0,307.68475341796875,300.0,11007.81640625,-0.0,4282.9150390625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763971269130707,1.0,0.0,0.0,0.5696396231651306,0.5696433186531067,2.1651795023558413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.30224609375,0.0,26.24041748046875,1895.4371337890625,0.0,439.5736999511719,0.2577809989452362,1.0,0.0,3.0,1.0,0.0
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712723970413208,0.2841378450393677,0.2633655965328216,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8498695492744446,0.5912294983863831,0.5657683610916138,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8786916136741638,0.6565316915512085,0.462076872587204,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425054311752319,0.3874672949314117,0.3744627237319946,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589345932006836,0.2688595354557037,1.2470537424087524,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055419921875,288.3399963378906,1.0,0.7143253684043884,1.0,1.0,0.0,1.0,-3.498073101043701,3.498063325881958,9.84922098723473e-06,2.7059030532836914,0.3664670884609222,0.3664670884609222,0.0,306.33856201171875,300.0,11016.287109375,-0.0,4278.65966796875,1.0,283.1499938964844,287.7685241699219,289.6659240722656,290.4794921875,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761728644371032,1.0,0.0,0.0,0.5702373385429382,0.5702410340309143,2.16972537714355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.489990234375,0.0,26.2775821685791,1895.4371337890625,0.0,438.9796752929688,0.2578520476818084,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726604104042053,0.2841076552867889,0.2632277607917785,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8514265418052673,0.5909137725830078,0.5653605461120605,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8815560340881348,0.6587772369384766,0.4635433852672577,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.744004487991333,0.3875963091850281,0.3744698166847229,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603412628173828,0.2689371109008789,1.2468496561050415,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30499267578125,288.3387451171875,1.0,0.7129952311515808,1.0,1.0,0.0,1.0,-3.4989447593688965,3.4989349842071533,9.85424321697792e-06,2.7066190242767334,0.3667260110378265,0.3667260110378265,0.0,303.5213317871094,288.0,11023.85546875,-0.0,4264.1220703125,1.0,283.1499938964844,287.7673034667969,289.6686706542969,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759033024311065,1.0,0.0,0.0,0.570809006690979,0.5708127021789551,2.1740778066714483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.4208984375,0.0,26.31340217590332,1895.4371337890625,0.0,438.2667541503906,0.257921040058136,1.0,0.0,3.0,1.0,0.0
11980620,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676720380783081,0.2840723395347595,0.2628885209560394,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8560646772384644,0.5902808308601379,0.5644527673721313,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889692425727844,0.6632710695266724,0.4664114713668823,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482959032058716,0.3878654837608337,0.3744032680988312,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643921732902527,0.2691172361373901,1.246117115020752,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091619968414307,1.0,1.0,0.0,1.0,-3.499934673309326,3.499924898147583,9.859969395620284e-06,2.707439422607422,0.367211639881134,0.367211639881134,0.0,295.5728759765625,276.0,11037.587890625,-0.0,4219.22021484375,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752023816108703,1.0,0.0,0.0,0.5718862414360046,0.5718899369239807,2.182291503061151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.947509765625,0.0,26.38128089904785,1895.4371337890625,0.0,436.4185485839844,0.2580523788928985,1.0,0.0,3.0,1.0,0.0
11980680,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676720380783081,0.2840723395347595,0.2628885209560394,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.8560646772384644,0.5902808308601379,0.5644527673721313,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889692425727844,0.6632710695266724,0.4664114713668823,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482959032058716,0.3878654837608337,0.3744032680988312,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643921732902527,0.2691172361373901,1.246117115020752,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091619968414307,1.0,1.0,0.0,1.0,-3.499934673309326,3.499924898147583,9.859969395620284e-06,2.707439422607422,0.367211639881134,0.367211639881134,0.0,295.5728759765625,276.0,11037.587890625,-0.0,4219.22021484375,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,17984.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752023816108703,1.0,0.0,0.0,0.5718862414360046,0.5718899369239807,2.182291503061151e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.947509765625,0.0,26.38128089904785,1895.4371337890625,0.0,436.4185485839844,0.2580523788928985,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6793841123580933,0.284066766500473,0.2626923322677612,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8591364622116089,0.5899510383605957,0.5639466047286987,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8935459852218628,0.665608286857605,0.4678786695003509,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7510932683944702,0.388011634349823,0.3743411302566528,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6670404672622681,0.2692256271839142,1.245642900466919,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.3342590332031,1.0,0.7067310810089111,1.0,1.0,0.0,1.0,-3.5002098083496094,3.500200033187866,9.861561920843089e-06,2.707667589187622,0.3674468398094177,0.3674468398094177,0.0,290.5793151855469,276.0,11044.080078125,-0.0,4190.09375,1.0,283.1499938964844,287.762939453125,289.683837890625,290.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747580885887146,1.0,0.0,0.0,0.572409987449646,0.5724136829376221,2.1862904375780093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.779296875,0.0,26.414417266845703,1895.4371337890625,0.0,435.2511291503906,0.2581166923046112,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6820755004882812,0.2840669751167297,0.2625063061714172,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8622556328773499,0.5896459817886353,0.5634682774543762,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8980720043182373,0.6677648425102234,0.4692248106002807,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.7539227604866028,0.3881491422653198,0.3742757737636566,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6697195172309875,0.2693327367305755,1.2451871633529663,288.3329467773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.33282470703125,1.0,0.7043447494506836,1.0,1.0,0.0,1.0,-3.5004031658172607,3.5003933906555176,9.862670594884548e-06,2.707824468612671,0.3676555156707763,0.3676555156707763,0.0,285.6955871582031,264.0,11049.7958984375,-0.0,4161.40673828125,1.0,283.1499938964844,287.7615661621094,289.6907958984375,290.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474290668964386,1.0,0.0,0.0,0.5728753209114075,0.5728790163993835,2.189846881606172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.41357421875,0.0,26.443906784057617,1895.4371337890625,0.0,434.0263671875,0.2581740021705627,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883836984634399,0.2840832471847534,0.2621086239814758,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696268200874329,0.5890066623687744,0.5624417066574097,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.908591091632843,0.67225182056427,0.4720058739185333,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605881690979004,0.3884425759315491,0.3741200566291809,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760202646255493,0.2695790529251098,1.2442173957824707,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699008047580719,1.0,1.0,0.0,1.0,-3.500681638717652,3.500671863555908,9.8642358352663e-06,2.708038091659546,0.3680471181869507,0.3680471181869507,0.0,274.8270263671875,252.0,11059.9990234375,-0.0,4097.1611328125,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735268950462341,1.0,0.0,0.0,0.5737627744674683,0.5737664699554443,2.196636650353412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.737548828125,0.0,26.50055503845215,1895.4371337890625,0.0,432.0325622558594,0.2582846581935882,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883836984634399,0.2840832471847534,0.2621086239814758,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8696268200874329,0.5890066623687744,0.5624417066574097,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.908591091632843,0.67225182056427,0.4720058739185333,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605881690979004,0.3884425759315491,0.3741200566291809,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760202646255493,0.2695790529251098,1.2442173957824707,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699008047580719,1.0,1.0,0.0,1.0,-3.500681638717652,3.500671863555908,9.8642358352663e-06,2.708038091659546,0.3680471181869507,0.3680471181869507,0.0,274.8270263671875,252.0,11059.9990234375,-0.0,4097.1611328125,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735268950462341,1.0,0.0,0.0,0.5737627744674683,0.5737664699554443,2.196636650353412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.737548828125,0.0,26.50055503845215,1895.4371337890625,0.0,432.0325622558594,0.2582846581935882,1.0,0.0,3.0,1.0,0.0
11980980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954782009124756,0.2841128706932068,0.2617057859897613,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780200481414795,0.5883579850196838,0.5613876581192017,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211186766624452,0.6767225861549377,0.4747623205184936,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681743502616882,0.3887394666671753,0.3739492297172546,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831531524658203,0.2698496282100677,1.2432695627212524,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933878660202026,1.0,1.0,0.0,1.0,-3.500899314880371,3.500889539718628,9.865414540399796e-06,2.708189010620117,0.3683581948280334,0.3683581948280334,0.0,263.4517822265625,240.0,11066.8984375,-0.0,4029.720458984375,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733200669288635,1.0,0.0,0.0,0.5744915008544922,0.5744951963424683,2.2022199175353308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.070068359375,0.0,26.54807472229004,1895.4371337890625,0.0,431.4942626953125,0.2583792805671692,1.0,0.0,3.0,1.0,0.0
11981040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6954782009124756,0.2841128706932068,0.2617057859897613,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780200481414795,0.5883579850196838,0.5613876581192017,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211186766624452,0.6767225861549377,0.4747623205184936,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681743502616882,0.3887394666671753,0.3739492297172546,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831531524658203,0.2698496282100677,1.2432695627212524,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933878660202026,1.0,1.0,0.0,1.0,-3.500899314880371,3.500889539718628,9.865414540399796e-06,2.708189010620117,0.3683581948280334,0.3683581948280334,0.0,263.4517822265625,240.0,11066.8984375,-0.0,4029.720458984375,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733200669288635,1.0,0.0,0.0,0.5744915008544922,0.5744951963424683,2.2022199175353308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.070068359375,0.0,26.54807472229004,1895.4371337890625,0.0,431.4942626953125,0.2583792805671692,1.0,0.0,3.0,1.0,0.0
11981100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.699298083782196,0.2841309905052185,0.2615036368370056,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.882586658000946,0.588029146194458,0.5608522891998291,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.92798113822937,0.6789500117301941,0.4761320948600769,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.772305965423584,0.3888877630233764,0.373859703540802,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.6870149970054626,0.2699922919273376,1.2428103685379028,288.3251342773437,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.32501220703125,1.0,0.690509557723999,1.0,1.0,0.0,1.0,-3.500999927520752,3.500990152359009,9.865942047326826e-06,2.708252429962158,0.3684777915477752,0.3684777915477752,0.0,257.653076171875,240.0,11068.9599609375,-0.0,3995.3115234375,1.0,283.1499938964844,287.7541809082031,289.7344970703125,290.549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17990.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733791351318359,1.0,0.0,0.0,0.5747829079627991,0.5747866034507751,2.2044545744392973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.7138671875,0.0,26.56757164001465,1895.4371337890625,0.0,431.6479187011719,0.258419007062912,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.7032902836799622,0.2841505408287048,0.2613013684749603,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.8873956799507141,0.5876972079277039,0.5603124499320984,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.935122847557068,0.6811716556549072,0.4774968028068542,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.7766616344451904,0.3890353739261627,0.3737680613994598,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.691066563129425,0.2701388597488403,1.2423617839813232,288.32354736328125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32342529296875,1.0,0.6876006722450256,1.0,1.0,0.0,1.0,-3.501098871231079,3.501089096069336,9.866453183349222e-06,2.7083115577697754,0.3685722649097442,0.3685722649097442,0.0,251.81228637695312,228.0,11070.1044921875,-0.0,3960.645263671875,1.0,283.1499938964844,287.752685546875,289.74249267578125,290.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734968841075897,1.0,0.0,0.0,0.5750235319137573,0.5750272274017334,2.2063007421024853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.994140625,0.0,26.584060668945312,1895.4371337890625,0.0,431.9543762207031,0.2584532797336578,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117291688919067,0.2841929197311401,0.2608970999717712,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977603316307068,0.587024450302124,0.5592212677001953,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499289989471436,0.68559730052948,0.4802117049694061,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.786066472530365,0.3893279731273651,0.3735794126987457,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997419595718384,0.2704419493675232,1.2414965629577637,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817137598991394,1.0,1.0,0.0,1.0,-3.501297950744629,3.501287937164306,9.867453627521172e-06,2.708421468734741,0.3686802089214325,0.3686802089214325,0.0,240.04933166503903,216.0,11069.3994140625,-0.0,3890.82275390625,1.0,283.1499938964844,287.749755859375,289.7569274902344,290.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737845957279205,1.0,0.0,0.0,0.5753384828567505,0.5753421783447266,2.2087183637609087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.393798828125,0.0,26.607162475585938,1895.4371337890625,0.0,432.7042541503906,0.2585040032863617,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117291688919067,0.2841929197311401,0.2608970999717712,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977603316307068,0.587024450302124,0.5592212677001953,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499289989471436,0.68559730052948,0.4802117049694061,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.786066472530365,0.3893279731273651,0.3735794126987457,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997419595718384,0.2704419493675232,1.2414965629577637,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817137598991394,1.0,1.0,0.0,1.0,-3.501297950744629,3.501287937164306,9.867453627521172e-06,2.708421468734741,0.3686802089214325,0.3686802089214325,0.0,240.04933166503903,216.0,11069.3994140625,-0.0,3890.82275390625,1.0,283.1499938964844,287.749755859375,289.7569274902344,290.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737845957279205,1.0,0.0,0.0,0.5753384828567505,0.5753421783447266,2.2087183637609087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.393798828125,0.0,26.607162475585938,1895.4371337890625,0.0,432.7042541503906,0.2585040032863617,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203819751739502,0.2842390835285187,0.2604935765266418,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094385504722596,0.5863389372825623,0.5581150650978088,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649730324745178,0.689995288848877,0.4829054772853851,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964576482772827,0.3896158337593078,0.3733835518360138,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092078328132629,0.2707578837871551,1.2406766414642334,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757501363754272,1.0,1.0,0.0,1.0,-3.5015008449554443,3.501490831375122,9.868445886240806e-06,2.7085230350494385,0.3686602115631103,0.3686602115631103,0.0,228.2093048095703,204.0,11064.1396484375,-0.0,3820.54052734375,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739809930324554,1.0,0.0,0.0,0.5753861665725708,0.5753898620605469,2.209084115634141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.041259765625,0.0,26.61422348022461,1895.4371337890625,0.0,433.216796875,0.258525401353836,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7203819751739502,0.2842390835285187,0.2604935765266418,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094385504722596,0.5863389372825623,0.5581150650978088,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9649730324745178,0.689995288848877,0.4829054772853851,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964576482772827,0.3896158337593078,0.3733835518360138,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092078328132629,0.2707578837871551,1.2406766414642334,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757501363754272,1.0,1.0,0.0,1.0,-3.5015008449554443,3.501490831375122,9.868445886240806e-06,2.7085230350494385,0.3686602115631103,0.3686602115631103,0.0,228.2093048095703,204.0,11064.1396484375,-0.0,3820.54052734375,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739809930324554,1.0,0.0,0.0,0.5753861665725708,0.5753898620605469,2.209084115634141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.041259765625,0.0,26.61422348022461,1895.4371337890625,0.0,433.216796875,0.258525401353836,1.0,0.0,3.0,1.0,0.0
11981460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295386791229248,0.2842887938022613,0.2600917220115661,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234861135482788,0.5856412649154663,0.5569954514503479,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.979749858379364,0.6943625807762146,0.4855767488479614,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078839182853699,0.3898984789848327,0.3731810748577118,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190078496932983,0.2710862159729004,1.2399048805236816,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.3147277832031,1.0,0.6697264313697815,1.0,1.0,0.0,1.0,-3.501711845397949,3.501702070236206,9.86945906333858e-06,2.7086215019226074,0.3684923350811004,0.3684923350811004,0.0,216.32669067382807,192.0,11053.8466796875,-0.0,3750.016357421875,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739530384540558,1.0,0.0,0.0,0.575122058391571,0.5751257538795471,2.2070569372090176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.83203125,0.0,26.60238647460937,1895.4371337890625,0.0,433.1438293457031,0.2585119903087616,1.0,0.0,3.0,1.0,0.0
11981520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295386791229248,0.2842887938022613,0.2600917220115661,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9234861135482788,0.5856412649154663,0.5569954514503479,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.979749858379364,0.6943625807762146,0.4855767488479614,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078839182853699,0.3898984789848327,0.3731810748577118,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190078496932983,0.2710862159729004,1.2399048805236816,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.3147277832031,1.0,0.6697264313697815,1.0,1.0,0.0,1.0,-3.501711845397949,3.501702070236206,9.86945906333858e-06,2.7086215019226074,0.3684923350811004,0.3684923350811004,0.0,216.32669067382807,192.0,11053.8466796875,-0.0,3750.016357421875,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739530384540558,1.0,0.0,0.0,0.575122058391571,0.5751257538795471,2.2070569372090176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.83203125,0.0,26.60238647460937,1895.4371337890625,0.0,433.1438293457031,0.2585119903087616,1.0,0.0,3.0,1.0,0.0
11981580,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396841645240784,0.2843421101570129,0.2596923410892486,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394449591636658,0.5849341154098511,0.555866003036499,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.99381822347641,0.6987022161483765,0.4882282614707947,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198473453521729,0.390176773071289,0.3729738295078277,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292875051498413,0.2714253664016723,1.2391787767410278,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636567115783691,1.0,1.0,0.0,1.0,-3.501939058303833,3.5019290447235107,9.87054045253899e-06,2.7087242603302,0.3681792020797729,0.3681792020797729,0.0,204.4282684326172,180.0,11038.6298828125,-0.0,3679.428955078125,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737163186073303,1.0,0.0,0.0,0.5745537877082825,0.5745574831962585,2.202697579889445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.907958984375,0.0,26.572065353393555,1895.4371337890625,0.0,432.5261840820313,0.258464366197586,1.0,0.0,3.0,1.0,0.0
11981640,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396841645240784,0.2843421101570129,0.2596923410892486,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394449591636658,0.5849341154098511,0.555866003036499,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.99381822347641,0.6987022161483765,0.4882282614707947,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198473453521729,0.390176773071289,0.3729738295078277,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292875051498413,0.2714253664016723,1.2391787767410278,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636567115783691,1.0,1.0,0.0,1.0,-3.501939058303833,3.5019290447235107,9.87054045253899e-06,2.7087242603302,0.3681792020797729,0.3681792020797729,0.0,204.4282684326172,180.0,11038.6298828125,-0.0,3679.428955078125,1.0,283.1499938964844,287.7425231933594,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737163186073303,1.0,0.0,0.0,0.5745537877082825,0.5745574831962585,2.202697579889445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.907958984375,0.0,26.572065353393555,1895.4371337890625,0.0,432.5261840820313,0.258464366197586,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7450031042098999,0.2843646705150604,0.2595028579235077,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9474958181381226,0.5845717191696167,0.5553076267242432,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.7009240388870239,0.4884524643421173,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.825829029083252,0.3903090059757232,0.372878223657608,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.7345512509346008,0.2715941369533539,1.238879919052124,288.31121826171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30352783203125,288.31109619140625,1.0,0.6605226397514343,1.0,1.0,0.0,1.0,-3.5006258487701416,3.5006160736083984,9.863265404419508e-06,2.707754611968994,0.3679579198360443,0.3679579198360443,0.0,198.70692443847656,180.0,11027.505859375,-0.0,3642.21337890625,1.0,283.1499938964844,287.74151611328125,289.794677734375,290.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18008.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735221862792969,1.0,0.0,0.0,0.5741388201713562,0.5741425156593323,2.199516657697132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.114501953125,0.0,26.549043655395508,1895.4371337890625,0.0,432.020263671875,0.2584261298179626,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7489905953407288,0.2843503654003143,0.2593583464622497,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.9532435536384584,0.5841699838638306,0.5547956228256226,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7036863565444946,0.4807482361793518,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8302615284919739,0.3904045820236206,0.3728297352790832,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7385038137435913,0.2717334926128387,1.2388242483139038,288.3068542480469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055419921875,288.30633544921875,1.0,0.6568424105644226,1.0,1.0,0.0,1.0,-3.49069881439209,3.490688800811768,9.80796630756231e-06,2.700282573699951,0.3676484823226928,0.3676484823226928,0.0,194.2527618408203,183.0,11004.8642578125,-0.0,3591.12890625,1.0,283.1499938964844,287.73931884765625,289.79901123046875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18011.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732839465141296,1.0,0.0,0.0,0.573586106300354,0.5735898017883301,2.1952841322558925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.563720703125,0.0,26.5185775756836,1895.4371337890625,0.0,431.40032958984375,0.2583756148815155,1.0,0.0,3.0,1.0,0.0
11981820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529411315917969,0.2843100726604461,0.2591838538646698,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585081934928894,0.5833394527435303,0.5538783669471741,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104398608207703,0.4726191163063049,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.834697425365448,0.3905812203884125,0.3728516399860382,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425664067268372,0.2720436155796051,1.2394535541534424,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165283203125,288.2981872558594,1.0,0.6536082625389099,1.0,1.0,0.0,1.0,-3.480351448059082,3.480341672897339,9.7489664767636e-06,2.69193172454834,0.3668179512023926,0.3668179512023926,0.0,189.9515838623047,186.0,10964.0986328125,-0.0,3540.5146484375,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472511351108551,1.0,0.0,0.0,0.5719720721244812,0.5719757676124573,2.1829468010992066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.554931640625,0.0,26.42778968811035,1895.4371337890625,0.0,429.39593505859375,0.258222371339798,1.0,0.0,3.0,1.0,0.0
11981880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529411315917969,0.2843100726604461,0.2591838538646698,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.9585081934928894,0.5833394527435303,0.5538783669471741,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104398608207703,0.4726191163063049,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29840087890625,0.834697425365448,0.3905812203884125,0.3728516399860382,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425664067268372,0.2720436155796051,1.2394535541534424,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165283203125,288.2981872558594,1.0,0.6536082625389099,1.0,1.0,0.0,1.0,-3.480351448059082,3.480341672897339,9.7489664767636e-06,2.69193172454834,0.3668179512023926,0.3668179512023926,0.0,189.9515838623047,186.0,10964.0986328125,-0.0,3540.5146484375,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6171875,293.1499938964844,293.1499938964844,283.1499938964844,18019.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472511351108551,1.0,0.0,0.0,0.5719720721244812,0.5719757676124573,2.1829468010992066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.554931640625,0.0,26.42778968811035,1895.4371337890625,0.0,429.39593505859375,0.258222371339798,1.0,0.0,3.0,1.0,0.0
11981940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7540009021759033,0.2842809557914734,0.2591218054294586,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9597419500350952,0.5828327536582947,0.5533667206764221,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.7144429087638855,0.4704553186893463,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.8359333276748657,0.3906783759593963,0.3729062676429748,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.7437689304351807,0.272242784500122,1.2401454448699951,288.29644775390625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.322509765625,288.2963562011719,1.0,0.6527840495109558,1.0,1.0,0.0,1.0,-3.477952003479004,3.4779422283172607,9.735231287777424e-06,2.6899662017822266,0.3662369549274444,0.3662369549274444,0.0,188.83328247070312,186.0,10940.650390625,-0.0,3528.09521484375,1.0,283.1499938964844,287.7312927246094,289.8097839355469,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718187153339386,1.0,0.0,0.0,0.5708061456680298,0.5708098411560059,2.1740561351180083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.493896484375,0.0,26.36004447937012,1895.4371337890625,0.0,427.6069641113281,0.2581031024456024,1.0,0.0,3.0,1.0,0.0
11982000,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7543644905090332,0.2842607796192169,0.259091168642044,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9600805640220642,0.5824947357177734,0.5530368685722351,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7170156240463257,0.469700276851654,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8363861441612244,0.3907414078712463,0.372952789068222,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7442460060119629,0.2723772823810577,1.2406774759292605,288.2958984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2958679199219,1.0,0.6525391936302185,1.0,1.0,0.0,1.0,-3.4773037433624268,3.477293968200684,9.731426871439908e-06,2.6893999576568604,0.3658196032047272,0.3658196032047272,0.0,188.45132446289065,189.0,10924.876953125,-0.0,3524.27001953125,1.0,283.1499938964844,287.7308044433594,289.8121643066406,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712996482849121,1.0,0.0,0.0,0.5699611902236938,0.5699648857116699,2.1676243022739072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.186767578125,0.0,26.31050109863281,1895.4371337890625,0.0,426.2712707519531,0.2580147981643677,1.0,0.0,3.0,1.0,0.0
11982060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542205452919006,0.2842063307762146,0.2590470314025879,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9594629406929016,0.5816527009010315,0.5522509217262268,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230369448661804,0.4698968529701233,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363810777664185,0.3908949792385101,0.3731016814708709,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444343566894531,0.2727119028568268,1.2421932220458984,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528449654579163,1.0,1.0,0.0,1.0,-3.4785397052764893,3.478529930114746,9.737967047840357e-06,2.690216302871704,0.3646620512008667,0.3646620512008667,0.0,188.5907287597656,192.0,10884.1943359375,-0.0,3528.0751953125,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698717892169952,1.0,0.0,0.0,0.5675966739654541,0.5676003694534302,2.1496767033113432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.827392578125,0.0,26.170578002929688,1895.4371337890625,0.0,422.6186828613281,0.2577621638774872,1.0,0.0,3.0,1.0,0.0
11982120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542205452919006,0.2842063307762146,0.2590470314025879,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9594629406929016,0.5816527009010315,0.5522509217262268,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230369448661804,0.4698968529701233,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.8363810777664185,0.3908949792385101,0.3731016814708709,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444343566894531,0.2727119028568268,1.2421932220458984,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.331298828125,288.2969665527344,1.0,0.6528449654579163,1.0,1.0,0.0,1.0,-3.4785397052764893,3.478529930114746,9.737967047840357e-06,2.690216302871704,0.3646620512008667,0.3646620512008667,0.0,188.5907287597656,192.0,10884.1943359375,-0.0,3528.0751953125,1.0,283.1499938964844,287.7314758300781,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698717892169952,1.0,0.0,0.0,0.5675966739654541,0.5676003694534302,2.1496767033113432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.827392578125,0.0,26.170578002929688,1895.4371337890625,0.0,422.6186828613281,0.2577621638774872,1.0,0.0,3.0,1.0,0.0
11982180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.7530810236930847,0.2841432094573974,0.2590299248695373,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574497938156128,0.5808149576187134,0.5515044331550598,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30010986328125,0.9990000128746032,0.7285590767860413,0.4720667898654938,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.835303544998169,0.3910451531410217,0.3732824921607971,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436644434928894,0.2730351388454437,1.2438383102416992,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3335266113281,288.3002319335937,1.0,0.6540117263793945,1.0,1.0,0.0,1.0,-3.482424736022949,3.482414960861206,9.75941657088697e-06,2.6931045055389404,0.3633491098880768,0.3633491098880768,0.0,189.7659606933593,195.0,10840.6181640625,-0.0,3544.426025390625,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684028029441833,1.0,0.0,0.0,0.5649014711380005,0.5649051666259766,2.1293100616048832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.8115234375,0.0,26.01016998291016,1895.4371337890625,0.0,418.8938293457031,0.2574696242809295,1.0,0.0,3.0,1.0,0.0
