time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6755059957504272,0.2685103416442871,0.2485097795724868,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.8479920029640198,0.544181764125824,0.5208215713500977,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.68682861328125,0.9757550954818726,0.8188571929931641,0.5736085176467896,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.7582805752754211,0.3843454420566559,0.3706199824810028,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6865539550781,0.6757105588912964,0.268812894821167,1.2424209117889404,288.6867370605469,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702880859375,288.6871643066406,1.0,0.7061774134635925,1.0,1.0,0.0,1.0,-3.550119638442993,3.550109624862671,1.0139934602193534e-05,2.7445170879364014,0.1695199012756347,0.1695199012756347,0.0,276.9850769042969,258.0,5667.22216796875,-0.0,4239.37353515625,1.0,283.1499938964844,288.1156005859375,289.3007507324219,289.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18058.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996952533721924,1.0,0.0,0.0,0.2701601088047027,0.4901005625724792,5.733441721389454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.5908203125,0.0,20.2080192565918,1895.4371337890625,0.0,115.6028289794922,0.2415663301944732,1.0,0.0,3.0,1.0,0.0
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784830093383789,0.2670550048351288,0.2469455450773239,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8518986701965332,0.541994035243988,0.5185047388076782,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.981564998626709,0.8199397325515747,0.574165940284729,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620060443878174,0.3831225335597992,0.3692011833190918,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789045929908752,0.2676002979278564,1.2357056140899658,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.6994934082031,1.0,0.700583279132843,1.0,1.0,0.0,1.0,-3.536337852478028,3.536327838897705,1.00613269751193e-05,2.733850479125977,0.1536940038204193,0.1536940038204193,0.0,269.22381591796875,246.0,5369.95556640625,-0.0,4156.14599609375,1.0,283.1499938964844,288.1430358886719,289.2861328125,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033931732178,1.0,0.0,0.0,0.2541532516479492,0.4898384511470794,5.310588857554421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.0770263671875,0.0,20.111173629760746,1895.4371337890625,0.0,88.90911865234375,0.2410874515771865,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784830093383789,0.2670550048351288,0.2469455450773239,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8518986701965332,0.541994035243988,0.5185047388076782,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.981564998626709,0.8199397325515747,0.574165940284729,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620060443878174,0.3831225335597992,0.3692011833190918,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789045929908752,0.2676002979278564,1.2357056140899658,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.6994934082031,1.0,0.700583279132843,1.0,1.0,0.0,1.0,-3.536337852478028,3.536327838897705,1.00613269751193e-05,2.733850479125977,0.1536940038204193,0.1536940038204193,0.0,269.22381591796875,246.0,5369.95556640625,-0.0,4156.14599609375,1.0,283.1499938964844,288.1430358886719,289.2861328125,289.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920033931732178,1.0,0.0,0.0,0.2541532516479492,0.4898384511470794,5.310588857554421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.0770263671875,0.0,20.111173629760746,1895.4371337890625,0.0,88.90911865234375,0.2410874515771865,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6815153956413269,0.2659938931465149,0.2457623481750488,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8557790517807007,0.5403867959976196,0.5167586207389832,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9865962266921996,0.8206616044044495,0.5744926333427429,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7656536102294922,0.3822151720523834,0.3681063950061798,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6820932030677795,0.2667097151279449,1.230562448501587,288.7074584960937,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.707763671875,1.0,0.6958454251289368,1.0,1.0,0.0,1.0,-3.5257039070129395,3.525693893432617,1.0000868314818945e-05,2.7256150245666504,0.1416854560375213,0.1416854560375213,0.0,262.36737060546875,246.0,5156.63134765625,-0.0,4087.1142578125,1.0,283.1499938964844,288.1649475097656,289.28033447265625,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917047441005707,1.0,0.0,0.0,0.2426312863826751,0.4896818697452545,5.018796933597969e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.904052734375,0.0,20.044170379638672,1895.4371337890625,0.0,87.08772277832031,0.2407509535551071,1.0,0.0,3.0,1.0,0.0
11986200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6828403472900391,0.2655820250511169,0.2452974468469619,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.8574671149253845,0.5397610068321228,0.5160729885101318,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9886399507522584,0.8209247589111328,0.574603259563446,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.7672327160835266,0.3818595111370086,0.3676721751689911,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.683478593826294,0.2663628458976745,1.228532075881958,288.71051025390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7108154296875,1.0,0.6939115524291992,1.0,1.0,0.0,1.0,-3.5214884281158447,3.5214784145355225,9.97695042315172e-06,2.7223498821258545,0.1369252800941467,0.1369252800941467,0.0,259.5426025390625,234.0,5074.861328125,-0.0,4059.21484375,1.0,283.1499938964844,288.1739501953125,289.27178955078125,289.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18055.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916440069675445,1.0,0.0,0.0,0.2382075041532516,0.4896279573440552,4.909253004115044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0196533203125,0.0,20.01902961730957,1895.4371337890625,0.0,86.71515655517578,0.2406236380338668,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.688176155090332,0.2640817165374756,0.2435914576053619,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642691969871521,0.537476122379303,0.5135568380355835,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209167480469,0.9961852431297302,0.821804940700531,0.5749423503875732,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735649943351746,0.3805495798587799,0.3660633265972137,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890342235565186,0.2650949358940124,1.2210516929626465,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866220235824585,1.0,1.0,0.0,1.0,-3.5058846473693848,3.5058748722076416,9.888662134471817e-06,2.7102622985839844,0.1191999316215515,0.1191999316215515,0.0,248.8777008056641,222.0,4783.64990234375,-0.0,3955.2392578125,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907416224479675,1.0,0.0,0.0,0.222420796751976,0.4894881844520569,4.528398989123161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5531005859375,0.0,19.93255424499512,1895.4371337890625,0.0,81.12254333496094,0.2401772141456604,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.688176155090332,0.2640817165374756,0.2435914576053619,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642691969871521,0.537476122379303,0.5135568380355835,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7209167480469,0.9961852431297302,0.821804940700531,0.5749423503875732,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735649943351746,0.3805495798587799,0.3660633265972137,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890342235565186,0.2650949358940124,1.2210516929626465,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866220235824585,1.0,1.0,0.0,1.0,-3.5058846473693848,3.5058748722076416,9.888662134471817e-06,2.7102622985839844,0.1191999316215515,0.1191999316215515,0.0,248.8777008056641,222.0,4783.64990234375,-0.0,3955.2392578125,1.0,283.1499938964844,288.2088623046875,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907416224479675,1.0,0.0,0.0,0.222420796751976,0.4894881844520569,4.528398989123161e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5531005859375,0.0,19.93255424499512,1895.4371337890625,0.0,81.12254333496094,0.2401772141456604,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932737231254578,0.2625163793563843,0.2418743968009948,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.87088543176651,0.5351035594940186,0.5110083818435669,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229662179946899,0.5681896805763245,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797071933746338,0.3791522085666656,0.3644235730171203,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.694355845451355,0.2637646198272705,1.213518142700195,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6784986257553101,1.0,1.0,0.0,1.0,-3.482477188110352,3.4824674129486084,9.75764760369202e-06,2.6923844814300537,0.100466638803482,0.100466638803482,0.0,238.7552032470703,210.0,4495.49267578125,-0.0,3834.869873046875,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893016636371612,1.0,0.0,0.0,0.2068613320589065,0.4894118010997772,4.166647027403769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4404296875,0.0,19.85177993774414,1895.4371337890625,0.0,72.15515899658203,0.2397497296333313,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932737231254578,0.2625163793563843,0.2418743968009948,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.87088543176651,0.5351035594940186,0.5110083818435669,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229662179946899,0.5681896805763245,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797071933746338,0.3791522085666656,0.3644235730171203,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.694355845451355,0.2637646198272705,1.213518142700195,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6784986257553101,1.0,1.0,0.0,1.0,-3.482477188110352,3.4824674129486084,9.75764760369202e-06,2.6923844814300537,0.100466638803482,0.100466638803482,0.0,238.7552032470703,210.0,4495.49267578125,-0.0,3834.869873046875,1.0,283.1499938964844,288.2479858398437,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893016636371612,1.0,0.0,0.0,0.2068613320589065,0.4894118010997772,4.166647027403769e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4404296875,0.0,19.85177993774414,1895.4371337890625,0.0,72.15515899658203,0.2397497296333313,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6954507827758789,0.2616921663284302,0.2410044819116592,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.8737892508506775,0.5338670015335083,0.50971519947052,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.9990000128746032,0.8242056369781494,0.5611799955368042,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.7823988199234009,0.3783988356590271,0.3635817170143127,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6966502070426941,0.2630654275417328,1.2097169160842896,288.73114013671875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.73114013671875,1.0,0.6738964319229126,1.0,1.0,0.0,1.0,-3.465001106262207,3.464991569519043,9.65989147516666e-06,2.6788480281829834,0.0906978920102119,0.0906978920102119,0.0,234.0638732910156,210.0,4352.04345703125,-0.0,3764.588623046875,1.0,283.1499938964844,288.2687683105469,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288570761680603,1.0,0.0,0.0,0.1991830766201019,0.4893927574157715,3.9924961114934385e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.4185791015625,0.0,19.81338691711425,1895.4371337890625,0.0,67.65684509277344,0.2395431250333786,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6979260444641113,0.260854572057724,0.2401068210601806,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.8770833611488342,0.5326093435287476,0.5083862543106079,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.9990000128746032,0.8258082270622253,0.5535275936126709,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.785428524017334,0.3776190876960754,0.3626995384693146,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6992504000663757,0.262360155582428,1.2058085203170776,288.7327880859375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478271484375,288.7327575683594,1.0,0.6690938472747803,1.0,1.0,0.0,1.0,-3.447357654571533,3.447348117828369,9.561722436046692e-06,2.665190458297729,0.0806570202112197,0.0806570202112197,0.0,229.0686950683593,198.0,4210.69287109375,-0.0,3691.8154296875,1.0,283.1499938964844,288.29034423828125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18048.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878505289554596,1.0,0.0,0.0,0.1915817558765411,0.4893902540206909,3.822655525453911e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7626953125,0.0,19.77644920349121,1895.4371337890625,0.0,63.28604507446289,0.2393414378166198,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034531831741333,0.2591436803340912,0.2382631003856659,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844625353813171,0.5300381183624268,0.5056582689285278,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297463655471802,0.5371757745742798,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921571731567383,0.3759894669055938,0.360851377248764,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050471901893616,0.2609330415725708,1.197837471961975,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589874625205994,1.0,1.0,0.0,1.0,-3.4103832244873047,3.4103736877441406,9.357587259728462e-06,2.636557340621948,0.0598104931414127,0.0598104931414127,0.0,218.63397216796875,186.0,3934.1455078125,-0.0,3541.69384765625,1.0,283.1499938964844,288.336181640625,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864125967025757,1.0,0.0,0.0,0.1767031699419021,0.4894671440124511,3.496911871181396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1419677734375,0.0,19.70826911926269,1895.4371337890625,0.0,54.781368255615234,0.2389548420906067,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034531831741333,0.2591436803340912,0.2382631003856659,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844625353813171,0.5300381183624268,0.5056582689285278,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297463655471802,0.5371757745742798,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921571731567383,0.3759894669055938,0.360851377248764,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050471901893616,0.2609330415725708,1.197837471961975,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589874625205994,1.0,1.0,0.0,1.0,-3.4103832244873047,3.4103736877441406,9.357587259728462e-06,2.636557340621948,0.0598104931414127,0.0598104931414127,0.0,218.63397216796875,186.0,3934.1455078125,-0.0,3541.69384765625,1.0,283.1499938964844,288.336181640625,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864125967025757,1.0,0.0,0.0,0.1767031699419021,0.4894671440124511,3.496911871181396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1419677734375,0.0,19.70826911926269,1895.4371337890625,0.0,54.781368255615234,0.2389548420906067,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7091836333274841,0.2575314342975616,0.2365196049213409,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921669125556946,0.5276114344596863,0.5030769109725952,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340651988983154,0.5210723876953125,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7991126775741577,0.3744138479232788,0.3590644598007202,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7110123634338379,0.2596035301685333,1.190367341041565,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362670898437,1.0,0.6491993069648743,1.0,1.0,0.0,1.0,-3.3746814727783203,3.3746724128723145,9.162551577901468e-06,2.6089026927948,0.0397010929882526,0.0397010929882526,0.0,208.6640167236328,186.0,3686.686767578125,-0.0,3400.144775390625,1.0,283.1499938964844,288.3818359375,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850764691829681,1.0,0.0,0.0,0.1634365171194076,0.4896089434623718,3.213120436384997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.141357421875,0.0,19.651636123657227,1895.4371337890625,0.0,47.162296295166016,0.238619714975357,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7097033858299255,0.2573897540569305,0.2363663166761398,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.8928765058517456,0.5273979902267456,0.502849817276001,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.9990000128746032,0.8344660997390747,0.5196323394775391,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7997503280639648,0.3742738366127014,0.3589058816432953,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7115463018417358,0.2594873011112213,1.1897133588790894,288.7364501953125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656188964844,288.736328125,1.0,0.648330569267273,1.0,1.0,0.0,1.0,-3.3715150356292725,3.3715057373046875,9.14535212359624e-06,2.606449604034424,0.0379133336246013,0.0379133336246013,0.0,207.78683471679688,189.0,3665.532958984375,-0.0,3387.76220703125,1.0,283.1499938964844,288.3859558105469,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.284959465265274,1.0,0.0,0.0,0.1623059660196304,0.4896260797977447,3.189200015185633e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.131591796875,0.0,19.64704704284668,1895.4371337890625,0.0,46.50817108154297,0.238591581583023,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.712148129940033,0.2556215226650238,0.2346192151308059,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966304659843445,0.524728000164032,0.500179648399353,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390519618988037,0.510598361492157,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031690120697021,0.3725121319293976,0.3570842146873474,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391052246094,0.7142529487609863,0.2580497860908508,1.182439923286438,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421820521354675,1.0,1.0,0.0,1.0,-3.344377517700196,3.344368457794189,8.997920303954743e-06,2.585162401199341,0.0150491809472441,0.0150491809472441,0.0,201.993881225586,192.0,3408.37255859375,-0.0,3292.382568359375,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283490240573883,1.0,0.0,0.0,0.1485074460506439,0.4898918867111206,2.900294449048601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3175048828125,0.0,19.59388732910156,1895.4371337890625,0.0,38.47210693359375,0.2382538318634033,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.712148129940033,0.2556215226650238,0.2346192151308059,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966304659843445,0.524728000164032,0.500179648399353,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390519618988037,0.510598361492157,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031690120697021,0.3725121319293976,0.3570842146873474,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391052246094,0.7142529487609863,0.2580497860908508,1.182439923286438,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421820521354675,1.0,1.0,0.0,1.0,-3.344377517700196,3.344368457794189,8.997920303954743e-06,2.585162401199341,0.0150491809472441,0.0150491809472441,0.0,201.993881225586,192.0,3408.37255859375,-0.0,3292.382568359375,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.283490240573883,1.0,0.0,0.0,0.1485074460506439,0.4898918867111206,2.900294449048601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3175048828125,0.0,19.59388732910156,1895.4371337890625,0.0,38.47210693359375,0.2382538318634033,1.0,0.0,3.0,1.0,0.0
11986980,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.7122701406478882,0.2543096542358398,0.233133390545845,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033569335937,0.8973061442375183,0.522686243057251,0.497848242521286,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9990000128746032,0.8435291051864624,0.5071054697036743,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.8038449287414551,0.3711845278739929,0.3555143475532532,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.7146305441856384,0.2569327056407928,1.1762447357177734,289.0028686523437,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18536376953125,289.0208740234375,1.0,0.6386434435844421,1.0,1.0,0.0,1.0,-3.32623553276062,3.3262267112731934,8.900084139895625e-06,2.570953130722046,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43589782714844,195.0,2038.8104248046875,-0.0,3236.859375,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18494.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742370367050171,1.0,0.0,0.0,0.0001281148724956,0.4296393990516662,2.4294375105399224e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.41607666015625,0.0,16.866479873657227,1895.4371337890625,0.0,1.1645742654800415,0.2335802167654037,1.0,0.0,3.0,1.0,0.0
11987040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.7122701406478882,0.2543096542358398,0.233133390545845,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033569335937,0.8973061442375183,0.522686243057251,0.497848242521286,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054931640625,0.9990000128746032,0.8435291051864624,0.5071054697036743,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0002136230469,0.8038449287414551,0.3711845278739929,0.3555143475532532,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953918457031,0.7146305441856384,0.2569327056407928,1.1762447357177734,289.0028686523437,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18536376953125,289.0208740234375,1.0,0.6386434435844421,1.0,1.0,0.0,1.0,-3.32623553276062,3.3262267112731934,8.900084139895625e-06,2.570953130722046,5.551115123125783e-17,5.551115123125783e-17,0.0,199.43589782714844,195.0,2038.8104248046875,-0.0,3236.859375,1.0,283.14971923828125,288.5116882324219,288.9248352050781,289.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,18494.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742370367050171,1.0,0.0,0.0,0.0001281148724956,0.4296393990516662,2.4294375105399224e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.41607666015625,0.0,16.866479873657227,1895.4371337890625,0.0,1.1645742654800415,0.2335802167654037,1.0,0.0,3.0,1.0,0.0
11987100,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2008361816406,0.7128591537475586,0.2544387876987457,0.2329843342304229,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20623779296875,0.8980627655982971,0.5227193236351013,0.4975186288356781,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2076416015625,0.9990000128746032,0.8470209836959839,0.5055283308029175,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041320800781,0.8045789003372192,0.3713255524635315,0.355355441570282,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.200927734375,0.7151851058006287,0.2569909393787384,1.1753735542297363,289.2059020996094,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.201904296875,289.2177124023437,1.0,0.6377302408218384,1.0,1.0,0.0,1.0,-3.322514295578003,3.322505474090576,8.879850611265283e-06,2.567949056625366,5.551115123125783e-17,5.551115123125783e-17,0.0,198.4810943603516,195.0,1341.258544921875,-0.0,3223.10498046875,1.0,283.1494140625,288.51153564453125,288.78857421875,288.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18146.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2509399652481079,1.0,0.0,0.0,1.6457166566397063e-05,0.45733642578125,3.1207661780295614e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4465493559837341,0.0,17.709346771240234,1895.4371337890625,0.0,0.0,0.2333411872386932,1.0,0.0,3.0,1.0,0.0
11987160,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3308410644531,0.7137383818626404,0.2547504603862762,0.2331672608852386,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33416748046875,0.8990527391433716,0.5229979753494263,0.4976541399955749,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33502197265625,0.9990000128746032,0.8507270216941833,0.5040475726127625,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3328857421875,0.8055607080459595,0.3716968297958374,0.3555807471275329,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.7159976363182068,0.2572696208953857,1.176033616065979,289.333984375,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.219970703125,289.3412170410156,1.0,0.6373453140258789,1.0,1.0,0.0068732225336134,1.0,-3.3221752643585205,3.322155475616455,1.963289105333388e-05,2.5676040649414062,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7290496826172,198.0,872.8767700195312,-0.0,3218.086181640625,1.0,283.1493530273437,288.5115051269531,288.6436462402344,288.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,17997.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2142364084720611,1.0,0.0,0.0,1.5979147065081634e-05,0.4725126624107361,3.030119829095651e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1124164164066314,0.0,18.200830459594727,1895.4371337890625,0.0,0.0,0.2334946095943451,1.0,0.0,3.0,1.0,0.0
11987220,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145891189575195,0.2551055252552032,0.2335740327835083,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.899832546710968,0.5232030153274536,0.4979746639728546,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8572849631309509,0.5031014084815979,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.8065404295921326,0.3722656071186065,0.3561837375164032,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169225811958313,0.2578142881393432,1.1785309314727783,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.246337890625,289.4545593261719,1.0,0.6376985907554626,1.0,1.0,0.0206196680665016,1.0,-3.3256373405456543,3.3255398273468018,9.739404049469158e-05,2.570178985595703,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4133453369141,201.0,347.6749267578125,-0.0,3224.0517578125,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064583510160446,1.0,0.0,0.0,1.5916793927317485e-05,0.4890936315059662,3.018295791253067e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225535795092582,0.0,18.821407318115234,1895.4371337890625,0.0,0.0,0.2341566532850265,1.0,0.0,3.0,1.0,0.0
11987280,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515380859375,0.7145891189575195,0.2551055252552032,0.2335740327835083,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4525146484375,0.899832546710968,0.5232030153274536,0.4979746639728546,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4527587890625,0.9990000128746032,0.8572849631309509,0.5031014084815979,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4521484375,0.8065404295921326,0.3722656071186065,0.3561837375164032,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4515686035156,0.7169225811958313,0.2578142881393432,1.1785309314727783,289.45245361328125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.246337890625,289.4545593261719,1.0,0.6376985907554626,1.0,1.0,0.0206196680665016,1.0,-3.3256373405456543,3.3255398273468018,9.739404049469158e-05,2.570178985595703,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4133453369141,201.0,347.6749267578125,-0.0,3224.0517578125,1.0,283.14923095703125,288.5114440917969,288.37322998046875,288.44268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17922.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1064583510160446,1.0,0.0,0.0,1.5916793927317485e-05,0.4890936315059662,3.018295791253067e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1225535795092582,0.0,18.821407318115234,1895.4371337890625,0.0,0.0,0.2341566532850265,1.0,0.0,3.0,1.0,0.0
11987340,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7134166955947876,0.2547426521778106,0.2334628403186798,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8981823921203613,0.5224633812904358,0.4975606799125671,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620192408561707,0.5053752064704895,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053780198097229,0.372123122215271,0.3562808036804199,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7160995006561279,0.2578691840171814,1.1796493530273438,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4745178222656,1.0,0.6388773322105408,1.0,1.0,0.0343661122024059,1.0,-3.3292040824890137,3.3287806510925293,0.000423481571488,2.572654485702514,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6975555419922,204.0,113.07624816894533,-0.0,3239.347412109375,1.0,283.1490783691406,288.5113830566406,288.1273498535156,288.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,17940.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933163012959994e-05,0.4959107935428619,3.02139959102235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246926486492157,0.0,19.126752853393555,1895.4371337890625,0.0,0.0,0.234695479273796,1.0,0.0,3.0,1.0,0.0
11987400,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7134166955947876,0.2547426521778106,0.2334628403186798,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8981823921203613,0.5224633812904358,0.4975606799125671,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4746398925781,0.9990000128746032,0.8620192408561707,0.5053752064704895,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8053780198097229,0.372123122215271,0.3562808036804199,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7160995006561279,0.2578691840171814,1.1796493530273438,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.50408935546875,297.2548522949219,289.4745178222656,1.0,0.6388773322105408,1.0,1.0,0.0343661122024059,1.0,-3.3292040824890137,3.3287806510925293,0.000423481571488,2.572654485702514,5.551115123125783e-17,5.551115123125783e-17,0.0,198.6975555419922,204.0,113.07624816894533,-0.0,3239.347412109375,1.0,283.1490783691406,288.5113830566406,288.1273498535156,288.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,17940.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933163012959994e-05,0.4959107935428619,3.02139959102235e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1246926486492157,0.0,19.126752853393555,1895.4371337890625,0.0,0.0,0.234695479273796,1.0,0.0,3.0,1.0,0.0
11987460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104599475860596,0.2537351846694946,0.2327787578105926,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8945345282554626,0.5208972692489624,0.4963562488555908,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.9990000128746032,0.8650725483894348,0.5101584792137146,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023595213890076,0.371273398399353,0.3557274639606476,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136358618736267,0.2573306560516357,1.1783267259597778,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.2495422363281,289.4748840332031,1.0,0.6403185129165649,1.0,1.0,0.0817568525671958,1.0,-3.330432176589966,3.3082056045532227,0.0222266446799039,2.5519728660583496,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.42903900146485,-0.0,3255.67626953125,1.0,283.1489562988281,288.5113525390625,287.9034118652344,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595622961758636e-05,0.4985629916191101,3.025773804687243e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251673251390457,0.0,19.265174865722656,1895.4371337890625,0.0,0.0,0.235004723072052,1.0,0.0,3.0,1.0,0.0
11987520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7104599475860596,0.2537351846694946,0.2327787578105926,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4734191894531,0.8945345282554626,0.5208972692489624,0.4963562488555908,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.9990000128746032,0.8650725483894348,0.5101584792137146,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47320556640625,0.8023595213890076,0.371273398399353,0.3557274639606476,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.472900390625,0.7136358618736267,0.2573306560516357,1.1783267259597778,289.473388671875,290.7821044921875,289.4466857910156,285.8399963378906,289.4969787597656,297.2495422363281,289.4748840332031,1.0,0.6403185129165649,1.0,1.0,0.0817568525671958,1.0,-3.330432176589966,3.3082056045532227,0.0222266446799039,2.5519728660583496,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.42903900146485,-0.0,3255.67626953125,1.0,283.1489562988281,288.5113525390625,287.9034118652344,287.96099853515625,293.1499938964844,293.1499938964844,283.1499938964844,17966.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595622961758636e-05,0.4985629916191101,3.025773804687243e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251673251390457,0.0,19.265174865722656,1895.4371337890625,0.0,0.0,0.235004723072052,1.0,0.0,3.0,1.0,0.0
11987580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044677734375,0.706767201423645,0.252913236618042,0.2319856733083725,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7123107910156,0.8901786804199219,0.519629955291748,0.4950370192527771,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.9990000128746032,0.8681766390800476,0.5160898566246033,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7986260652542114,0.3705529868602752,0.3550001680850982,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046813964844,0.7103888392448425,0.2567810118198395,1.175952672958374,289.7118835449219,290.8480834960937,289.3934936523437,285.8078918457031,289.9255065917969,297.2471008300781,289.7303466796875,1.0,0.641792356967926,1.0,1.0,0.1291476041078567,1.0,-3.3312878608703613,3.100546598434448,0.2307412922382354,2.3450796604156494,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96192932128903,210.0,320.7847900390625,-0.0,3272.037109375,1.0,283.1488037109375,288.51129150390625,287.69921875,287.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372593402862,3.02864179048401e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269596964120865,0.0,19.32380104064941,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7044677734375,0.706767201423645,0.252913236618042,0.2319856733083725,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7123107910156,0.8901786804199219,0.519629955291748,0.4950370192527771,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.714599609375,0.9990000128746032,0.8681766390800476,0.5160898566246033,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.7986260652542114,0.3705529868602752,0.3550001680850982,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7046813964844,0.7103888392448425,0.2567810118198395,1.175952672958374,289.7118835449219,290.8480834960937,289.3934936523437,285.8078918457031,289.9255065917969,297.2471008300781,289.7303466796875,1.0,0.641792356967926,1.0,1.0,0.1291476041078567,1.0,-3.3312878608703613,3.100546598434448,0.2307412922382354,2.3450796604156494,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96192932128903,210.0,320.7847900390625,-0.0,3272.037109375,1.0,283.1488037109375,288.51129150390625,287.69921875,287.7517395019531,293.1499938964844,293.1499938964844,283.1499938964844,17983.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597135269548744e-05,0.4995372593402862,3.02864179048401e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269596964120865,0.0,19.32380104064941,1895.4371337890625,0.0,0.0,0.2351575940847396,1.0,0.0,3.0,1.0,0.0
11987700,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.7058219909667969,0.2532490193843841,0.2320457547903061,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9900207519531,0.8889397382736206,0.520011305809021,0.4950383007526397,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.99267578125,0.9990000128746032,0.8711568713188171,0.5181919932365417,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9864501953125,0.7975999116897583,0.3709507286548614,0.3551128208637237,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.7094706892967224,0.2570583820343017,1.1763081550598145,289.9895324707031,290.8799133300781,289.3678283691406,285.7926330566406,290.2658996582031,297.258056640625,290.0102844238281,1.0,0.6426811814308167,1.0,1.0,0.1528429687023162,1.0,-3.3344407081604004,2.9510748386383057,0.3833658397197723,2.1954190731048584,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0391998291016,210.0,524.4783325195312,-0.0,3284.09619140625,1.0,283.14874267578125,288.5112609863281,287.6039123535156,287.6540832519531,293.1499938964844,293.1499938964844,283.1499938964844,17988.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976049326127395e-05,0.4997482001781463,3.029532191518164e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1300777941942215,0.0,19.338144302368164,1895.4371337890625,0.0,0.0,0.2351990640163421,1.0,0.0,3.0,1.0,0.0
11987760,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21173095703125,0.7059692144393921,0.2540814876556396,0.2326002120971679,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2173156738281,0.8888377547264099,0.5210955739021301,0.4957610666751861,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2189025878906,0.9990000128746032,0.8751071095466614,0.519122302532196,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.7976166009902954,0.3718891441822052,0.3557720482349396,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118835449219,0.7095201015472412,0.2577781081199646,1.1786574125289917,290.217041015625,290.9109191894531,289.3428039550781,285.7779541015625,290.4418334960937,297.27496337890625,290.22906494140625,1.0,0.6438193917274475,1.0,1.0,0.1744150221347808,1.0,-3.340703248977661,2.876507043838501,0.4641962647438049,2.119637012481689,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7216644287109,213.0,542.2403564453125,-0.0,3301.57373046875,1.0,283.148681640625,288.51123046875,287.5127868652344,287.5607604980469,293.1499938964844,293.1499938964844,283.1499938964844,17992.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979348972905427e-05,0.4998688399791717,3.030158047222231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340426802635193,0.0,19.34706115722656,1895.4371337890625,0.0,0.0,0.2352264076471328,1.0,0.0,3.0,1.0,0.0
