time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.7071865200996399,0.2559541165828705,0.2342555522918701,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895902037620544,0.523626983165741,0.4980759918689728,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.883359968662262,0.5202603340148926,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.798568844795227,0.3740993738174438,0.3577941358089447,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106105089187622,0.2596335113048553,1.1865395307540894,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.646760106086731,1.0,1.0,0.2175591140985489,1.0,-3.358749389648437,2.7655446529388428,0.593204915523529,2.0050480365753174,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0080108642578,216.0,450.0119934082031,-0.0,3349.164306640625,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983132470864803e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.140644758939743,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
11987880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.7071865200996399,0.2559541165828705,0.2342555522918701,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8895902037620544,0.523626983165741,0.4980759918689728,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9990000128746032,0.883359968662262,0.5202603340148926,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5093078613281,0.798568844795227,0.3740993738174438,0.3577941358089447,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.7106105089187622,0.2596335113048553,1.1865395307540894,290.5108947753906,290.9703063964844,289.294921875,285.7504577636719,290.7063293457031,297.3082580566406,290.521728515625,1.0,0.646760106086731,1.0,1.0,0.2175591140985489,1.0,-3.358749389648437,2.7655446529388428,0.593204915523529,2.0050480365753174,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0080108642578,216.0,450.0119934082031,-0.0,3349.164306640625,1.0,283.1485290527344,288.5111694335937,287.3423767089844,287.38623046875,293.1499938964844,293.1499938964844,283.1499938964844,17996.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983132470864803e-05,0.4999721944332123,3.030875246959332e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.140644758939743,0.0,19.355802536010746,1895.4371337890625,0.0,0.0,0.2352554351091385,1.0,0.0,3.0,1.0,0.0
11987940,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082713842391968,0.2579798400402069,0.2360522747039795,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901426196098328,0.5263739824295044,0.500613808631897,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8917964100837708,0.5219653248786926,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993816137313843,0.3765060305595398,0.3600329458713531,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.711728036403656,0.2617813050746918,1.1959608793258667,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.0010070800781,297.33905029296875,290.8211669921875,1.0,0.6503258943557739,1.0,1.0,0.2607032358646393,1.0,-3.3800294399261475,2.6466548442840576,0.7333745956420898,1.881837248802185,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7335968017578,219.0,429.2169494628906,-0.0,3407.185791015625,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461896896362304,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988000,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.7082713842391968,0.2579798400402069,0.2360522747039795,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.8901426196098328,0.5263739824295044,0.500613808631897,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8116455078125,0.9990000128746032,0.8917964100837708,0.5219653248786926,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.808349609375,0.7993816137313843,0.3765060305595398,0.3600329458713531,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80548095703125,0.711728036403656,0.2617813050746918,1.1959608793258667,290.8099975585937,291.0260009765625,289.25,285.7255554199219,291.0010070800781,297.33905029296875,290.8211669921875,1.0,0.6503258943557739,1.0,1.0,0.2607032358646393,1.0,-3.3800294399261475,2.6466548442840576,0.7333745956420898,1.881837248802185,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7335968017578,219.0,429.2169494628906,-0.0,3407.185791015625,1.0,283.1484069824219,288.5111389160156,287.18670654296875,287.2268371582031,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.4999988675117492,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461896896362304,0.0,19.358816146850582,1895.4371337890625,0.0,0.0,0.2352667897939682,1.0,0.0,3.0,1.0,0.0
11988060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092074155807495,0.25990030169487,0.2379040420055389,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.890513002872467,0.5290083289146423,0.5032437443733215,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999248743057251,0.524071455001831,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000408411026001,0.3788390457630157,0.3623556792736053,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7127902507781982,0.2639660835266113,1.2061443328857422,290.9713134765625,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.36456298828125,290.9750671386719,1.0,0.6543423533439636,1.0,1.0,0.2707445621490478,1.0,-3.402992486953736,2.627399682998657,0.7755928635597229,1.857561707496643,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8194580078125,222.0,259.38311767578125,-0.0,3472.603515625,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503547430038452,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092074155807495,0.25990030169487,0.2379040420055389,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.890513002872467,0.5290083289146423,0.5032437443733215,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8999248743057251,0.524071455001831,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000408411026001,0.3788390457630157,0.3623556792736053,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7127902507781982,0.2639660835266113,1.2061443328857422,290.9713134765625,291.07879638671875,289.2074279785156,285.70220947265625,291.066650390625,297.36456298828125,290.9750671386719,1.0,0.6543423533439636,1.0,1.0,0.2707445621490478,1.0,-3.402992486953736,2.627399682998657,0.7755928635597229,1.857561707496643,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8194580078125,222.0,259.38311767578125,-0.0,3472.603515625,1.0,283.1482849121094,288.5111083984375,287.0440979003906,287.080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598543531144969e-05,0.5000035166740417,3.031312180434842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503547430038452,0.0,19.359786987304688,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087404727935791,0.2610605955123901,0.2391779273748397,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894327878952026,0.5306902527809143,0.5051066875457764,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9065911173820496,0.527876615524292,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7993731498718262,0.3804329335689544,0.3640990853309631,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127068638801575,0.26560840010643,1.2144755125045776,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.3762512207031,291.0604248046875,1.0,0.658419668674469,1.0,1.0,0.2807859182357788,1.0,-3.423462152481079,2.6092844009399414,0.8141777515411377,1.8350419998168943,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6881561279297,225.0,159.59437561035156,-0.0,3537.465576171875,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087404727935791,0.2610605955123901,0.2391779273748397,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.8894327878952026,0.5306902527809143,0.5051066875457764,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9065911173820496,0.527876615524292,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7993731498718262,0.3804329335689544,0.3640990853309631,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.7127068638801575,0.26560840010643,1.2144755125045776,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.118896484375,297.3762512207031,291.0604248046875,1.0,0.658419668674469,1.0,1.0,0.2807859182357788,1.0,-3.423462152481079,2.6092844009399414,0.8141777515411377,1.8350419998168943,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6881561279297,225.0,159.59437561035156,-0.0,3537.465576171875,1.0,283.14813232421875,288.5110778808594,286.9135131835937,286.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523396968841552,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.7080585956573486,0.2614257633686065,0.2396058440208435,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.8884451985359192,0.5312577486038208,0.5057616829872131,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.9990000128746032,0.9095079898834229,0.5302772521972656,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0923767089844,0.7986161708831787,0.3810009658336639,0.3647460043430328,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.712272584438324,0.2662343382835388,1.2177757024765017,291.0927429199219,291.1499938964844,289.146240234375,285.6677551269531,291.14459228515625,297.3778381347656,291.09521484375,1.0,0.6603931784629822,1.0,1.0,0.2858065962791443,1.0,-3.432400941848755,2.5991671085357666,0.8332338333129883,1.823010802268982,5.551115123125783e-17,5.551115123125783e-17,0.0,215.32997131347656,225.0,132.23606872558594,-0.0,3568.272705078125,1.0,283.1480712890625,288.51104736328125,286.8524475097656,286.8847351074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022053718567,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529298573732376,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7072108387947083,0.2616916596889496,0.2399453073740005,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.8872937560081482,0.5316856503486633,0.5062897205352783,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.9990000128746032,0.9122061729431152,0.532844603061676,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.7976970672607422,0.381448745727539,0.3652837872505188,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.7116740345954895,0.2667514681816101,1.2206130027770996,291.11260986328125,291.1499938964844,289.1264953613281,285.6564025878906,291.1404724121094,297.3774719238281,291.1130676269531,1.0,0.6623103618621826,1.0,1.0,0.2866534292697906,1.0,-3.440593719482422,2.601254463195801,0.839339017868042,1.82330584526062,5.551115123125783e-17,5.551115123125783e-17,0.0,217.03956604003903,228.0,91.31539916992188,-0.0,3597.91796875,1.0,283.14801025390625,288.5110168457031,286.793701171875,286.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016689300537,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533339023590088,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048671841621399,0.2617845237255096,0.2402715682983398,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843545317649841,0.5319602489471436,0.5068442225456238,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9166972041130066,0.5386280417442322,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952335476875305,0.381854236125946,0.3659357726573944,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7098287343978882,0.267345666885376,1.2244888544082642,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658788323402405,1.0,1.0,0.2883471250534057,1.0,-3.454059600830078,2.6051037311553955,0.8489557504653931,1.8242413997650144,5.551115123125783e-17,5.551115123125783e-17,0.0,220.69259643554688,231.0,30.19093513488769,-0.0,3651.89599609375,1.0,283.1478576660156,288.510986328125,286.68341064453125,286.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912271261215,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7048671841621399,0.2617845237255096,0.2402715682983398,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.8843545317649841,0.5319602489471436,0.5068442225456238,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.9990000128746032,0.9166972041130066,0.5386280417442322,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7952335476875305,0.381854236125946,0.3659357726573944,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.7098287343978882,0.267345666885376,1.2244888544082642,291.11688232421875,291.1499938964844,289.0879211425781,285.6339416503906,291.1246643066406,297.3699951171875,291.1168518066406,1.0,0.6658788323402405,1.0,1.0,0.2883471250534057,1.0,-3.454059600830078,2.6051037311553955,0.8489557504653931,1.8242413997650144,5.551115123125783e-17,5.551115123125783e-17,0.0,220.69259643554688,231.0,30.19093513488769,-0.0,3651.89599609375,1.0,283.1478576660156,288.510986328125,286.68341064453125,286.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533912271261215,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018120288848877,0.2613999247550964,0.2401545643806457,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807685375213623,0.5316278338432312,0.5067964196205139,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202226996421814,0.5450307130813599,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7921118140220642,0.3817271590232849,0.366066962480545,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072240114212036,0.2674317359924316,1.2260528802871704,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690309047698975,1.0,1.0,0.2900408208370209,1.0,-3.4636058807373047,2.6061880588531494,0.8574178218841553,1.8232841491699217,5.551115123125783e-17,5.551115123125783e-17,0.0,224.531967163086,234.0,1.247187614440918,-0.0,3697.773193359375,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246419668197,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7018120288848877,0.2613999247550964,0.2401545643806457,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.8807685375213623,0.5316278338432312,0.5067964196205139,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9990000128746032,0.9202226996421814,0.5450307130813599,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.7921118140220642,0.3817271590232849,0.366066962480545,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.7072240114212036,0.2674317359924316,1.2260528802871704,291.10968017578125,291.1499938964844,289.05047607421875,285.6117248535156,291.1076965332031,297.35626220703125,291.1093139648437,1.0,0.6690309047698975,1.0,1.0,0.2900408208370209,1.0,-3.4636058807373047,2.6061880588531494,0.8574178218841553,1.8232841491699217,5.551115123125783e-17,5.551115123125783e-17,0.0,224.531967163086,234.0,1.247187614440918,-0.0,3697.773193359375,1.0,283.1477355957031,288.5109558105469,286.581787109375,286.6080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529246419668197,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983057856559753,0.2606338262557983,0.2396812438964843,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768391013145447,0.5308359265327454,0.506291925907135,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.922953963279724,0.551700234413147,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886006832122803,0.3811737298965454,0.3657795786857605,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041205167770386,0.267092615365982,1.225643754005432,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.33856201171875,291.09375,1.0,0.6717396974563599,1.0,1.0,0.2912607789039612,1.0,-3.469618558883667,2.6063005924224854,0.8633180260658264,1.8221327066421509,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3955078125,237.0,-14.555655479431152,-0.0,3735.345703125,1.0,283.1475830078125,288.51092529296875,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522327959537506,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.6983057856559753,0.2606338262557983,0.2396812438964843,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.8768391013145447,0.5308359265327454,0.506291925907135,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942687988281,0.9990000128746032,0.922953963279724,0.551700234413147,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886006832122803,0.3811737298965454,0.3657795786857605,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.7041205167770386,0.267092615365982,1.225643754005432,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.33856201171875,291.09375,1.0,0.6717396974563599,1.0,1.0,0.2912607789039612,1.0,-3.469618558883667,2.6063005924224854,0.8633180260658264,1.8221327066421509,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3955078125,237.0,-14.555655479431152,-0.0,3735.345703125,1.0,283.1475830078125,288.51092529296875,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522327959537506,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945274472236633,0.2595726251602173,0.2389326691627502,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727569580078125,0.5297014117240906,0.5054500699043274,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250235557556152,0.5584372282028198,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848753333091736,0.3802835345268249,0.365164190530777,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.700711727142334,0.2664225399494171,1.2236922979354858,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184509277344,291.0747375488281,1.0,0.6740490198135376,1.0,1.0,0.2924807667732239,1.0,-3.472724914550781,2.604429006576538,0.8682957291603088,1.819641590118408,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064514160156,240.0,-22.555763244628903,-0.0,3765.552001953125,1.0,283.1474609375,288.5108947753906,286.4017639160156,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505296945572,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945274472236633,0.2595726251602173,0.2389326691627502,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727569580078125,0.5297014117240906,0.5054500699043274,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.9250235557556152,0.5584372282028198,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848753333091736,0.3802835345268249,0.365164190530777,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.700711727142334,0.2664225399494171,1.2236922979354858,291.075439453125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184509277344,291.0747375488281,1.0,0.6740490198135376,1.0,1.0,0.2924807667732239,1.0,-3.472724914550781,2.604429006576538,0.8682957291603088,1.819641590118408,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2064514160156,240.0,-22.555763244628903,-0.0,3765.552001953125,1.0,283.1474609375,288.5108947753906,286.4017639160156,286.4242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514505296945572,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6925669312477112,0.2589487731456756,0.2384709417819976,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8706889152526855,0.5290274024009705,0.504923939704895,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9258371591567992,0.5618014931678772,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.782960832118988,0.3797297775745392,0.3647501170635223,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6989245414733887,0.2659826576709747,1.2222254276275637,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.3078308105469,291.0646057128906,1.0,0.6750668883323669,1.0,1.0,0.2930907607078552,1.0,-3.473321914672852,2.6028261184692383,0.8704959154129028,1.817940354347229,5.551115123125783e-17,5.551115123125783e-17,0.0,234.08230590820312,240.0,-24.779708862304688,-0.0,3778.135498046875,1.0,283.1473999023437,288.5108947753906,286.3609619140625,286.3825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510477513074875,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.6905754208564758,0.2582784593105316,0.2379626482725143,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8686167597770691,0.5283013582229614,0.5043424963951111,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.9265353679656982,0.5651538968086243,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7810264825820923,0.3791205585002899,0.3642783463001251,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6970988512039185,0.2654884457588196,1.2204933166503906,291.0582580566406,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2969970703125,291.0578918457031,1.0,0.6760055422782898,1.0,1.0,0.2946873009204864,1.0,-3.47339391708374,2.597806930541992,0.875586986541748,1.8129494190216064,5.551115123125783e-17,5.551115123125783e-17,0.0,235.93663024902344,243.0,-21.2733097076416,-0.0,3789.273681640625,1.0,283.1473388671875,288.5108642578125,286.3215637207031,286.3424072265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506630331277847,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865754127502441,0.2568409442901611,0.2368441373109817,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645318746566772,0.5267478227615356,0.5030649304389954,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276671409606934,0.5717416405677795,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.777168869972229,0.3777817785739898,0.363204151391983,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.693402886390686,0.2643768191337585,1.216402292251587,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776710152626038,1.0,1.0,0.2978803813457489,1.0,-3.4722249507904053,2.586439371109009,0.8857855796813965,1.801923394203186,5.551115123125783e-17,5.551115123125783e-17,0.0,239.55157470703125,246.0,-13.911272048950195,-0.0,3807.73583984375,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149667263031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865754127502441,0.2568409442901611,0.2368441373109817,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645318746566772,0.5267478227615356,0.5030649304389954,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276671409606934,0.5717416405677795,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.777168869972229,0.3777817785739898,0.363204151391983,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.693402886390686,0.2643768191337585,1.216402292251587,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776710152626038,1.0,1.0,0.2978803813457489,1.0,-3.4722249507904053,2.586439371109009,0.8857855796813965,1.801923394203186,5.551115123125783e-17,5.551115123125783e-17,0.0,239.55157470703125,246.0,-13.911272048950195,-0.0,3807.73583984375,1.0,283.1471862792969,288.5108337402344,286.2469177246094,286.26629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500149667263031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825768351554871,0.2552794516086578,0.2356096655130386,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605398535728455,0.525060772895813,0.5016580820083618,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284367561340332,0.5781669616699219,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733467221260071,0.3762912154197693,0.3619808256626129,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896772980690002,0.2631174027919769,1.2116096019744873,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547607421875,291.0433959960937,1.0,0.6790875792503357,1.0,1.0,0.3010734915733337,1.0,-3.4695417881011963,2.5740303993225098,0.8955113887786865,1.790190577507019,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04736328125,249.0,-10.151644706726074,-0.0,3821.71923828125,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775861501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825768351554871,0.2552794516086578,0.2356096655130386,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.8605398535728455,0.525060772895813,0.5016580820083618,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.9284367561340332,0.5781669616699219,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733467221260071,0.3762912154197693,0.3619808256626129,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896772980690002,0.2631174027919769,1.2116096019744873,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547607421875,291.0433959960937,1.0,0.6790875792503357,1.0,1.0,0.3010734915733337,1.0,-3.4695417881011963,2.5740303993225098,0.8955113887786865,1.790190577507019,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04736328125,249.0,-10.151644706726074,-0.0,3821.71923828125,1.0,283.1470642089844,288.51080322265625,286.1776428222656,286.1956787109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494775861501693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6785889863967896,0.2536236941814422,0.2342836111783981,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566303253173828,0.5232700705528259,0.5001461505889893,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289042949676514,0.584471583366394,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695625424385071,0.3746821582317352,0.3606385290622711,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859390139579773,0.261747270822525,1.206283688545227,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.23443603515625,291.0431823730469,1.0,0.6803151965141296,1.0,1.0,0.3053371608257293,1.0,-3.465692043304444,2.557412385940552,0.9082795977592468,1.7745171785354614,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4588623046875,252.0,-2.41492223739624,-0.0,3832.2578125,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490432024002075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6785889863967896,0.2536236941814422,0.2342836111783981,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566303253173828,0.5232700705528259,0.5001461505889893,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289042949676514,0.584471583366394,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695625424385071,0.3746821582317352,0.3606385290622711,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859390139579773,0.261747270822525,1.206283688545227,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.23443603515625,291.0431823730469,1.0,0.6803151965141296,1.0,1.0,0.3053371608257293,1.0,-3.465692043304444,2.557412385940552,0.9082795977592468,1.7745171785354614,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4588623046875,252.0,-2.41492223739624,-0.0,3832.2578125,1.0,283.1469116210937,288.5107727050781,286.1128234863281,286.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490432024002075,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746317744255066,0.2518867552280426,0.2328809350728988,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528115153312683,0.5213887691497803,0.4985457360744476,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9290722608566284,0.5906499028205872,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658283710479736,0.3729654550552368,0.3591908514499664,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822080016136169,0.2602815330028534,1.200504183769226,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149353027344,291.0459289550781,1.0,0.6813768744468689,1.0,1.0,0.3096008598804474,1.0,-3.4608192443847656,2.540008068084717,0.9208112955093384,1.7582827806472778,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78941345214844,240.0,2.1910951137542725,-0.0,3839.75,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224102020263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746317744255066,0.2518867552280426,0.2328809350728988,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528115153312683,0.5213887691497803,0.4985457360744476,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9990000128746032,0.9290722608566284,0.5906499028205872,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658283710479736,0.3729654550552368,0.3591908514499664,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822080016136169,0.2602815330028534,1.200504183769226,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149353027344,291.0459289550781,1.0,0.6813768744468689,1.0,1.0,0.3096008598804474,1.0,-3.4608192443847656,2.540008068084717,0.9208112955093384,1.7582827806472778,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78941345214844,240.0,2.1910951137542725,-0.0,3839.75,1.0,283.14678955078125,288.5107421875,286.0523986816406,286.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487224102020263,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6739426851272583,0.2509801387786865,0.2320782095193863,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8524608016014099,0.5204049348831177,0.4976356625556946,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9291679859161376,0.5903205275535583,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653746008872986,0.3720597624778747,0.3583525121212005,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816529035568237,0.2595068216323852,1.1970916986465454,291.0476989746094,291.1499938964844,288.793701171875,285.451171875,291.0488586425781,297.2056884765625,291.0477600097656,1.0,0.6798675060272217,1.0,1.0,0.3117327094078064,1.0,-3.453266859054565,2.527796983718872,0.925469934940338,1.7479956150054932,5.551115123125783e-17,5.551115123125783e-17,0.0,249.261947631836,240.0,3.5528812408447266,-0.0,3817.8486328125,1.0,283.146728515625,288.5107116699219,286.0234375,286.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485849022865295,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6739938259124756,0.2500536441802978,0.2312077283859253,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8530105948448181,0.5193939208984375,0.496649295091629,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.929490089416504,0.5879798531532288,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.765734076499939,0.3711245357990265,0.3574349880218506,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6818527579307556,0.2587099373340606,1.1933282613754272,291.0492553710937,291.1499938964844,288.7774353027344,285.44073486328125,291.0503845214844,297.19805908203125,291.0492858886719,1.0,0.6775068044662476,1.0,1.0,0.3138130605220794,1.0,-3.442593574523926,2.513660430908203,0.928933084011078,1.7363481521606443,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4239044189453,228.0,4.0510663986206055,-0.0,3780.6552734375,1.0,283.1466369628906,288.5106811523437,285.9954528808594,286.0102233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484570950269699,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755464673042297,0.2481589317321777,0.229343757033348,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558799624443054,0.5173020362854004,0.4945235252380371,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.930799663066864,0.5794528722763062,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680440545082092,0.3691806197166443,0.3554419279098511,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837379336357117,0.2570762932300567,1.1851822137832642,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.670854926109314,1.0,1.0,0.317973792552948,1.0,-3.4153523445129395,2.4815213680267334,0.9338307976722716,1.710465908050537,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076171875,231.0,4.967709064483643,-0.0,3678.375,1.0,283.1465148925781,288.5106506347656,285.9420166015625,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221484184265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
