time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755464673042297,0.2481589317321777,0.229343757033348,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558799624443054,0.5173020362854004,0.4945235252380371,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.930799663066864,0.5794528722763062,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680440545082092,0.3691806197166443,0.3554419279098511,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6837379336357117,0.2570762932300567,1.1851822137832642,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.670854926109314,1.0,1.0,0.317973792552948,1.0,-3.4153523445129395,2.4815213680267334,0.9338307976722716,1.710465908050537,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076171875,231.0,4.967709064483643,-0.0,3678.375,1.0,283.1465148925781,288.5106506347656,285.9420166015625,285.9559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482221484184265,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749938130378723,0.2462415099143982,0.2275677025318145,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562346696853638,0.5151520371437073,0.4924556314945221,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323329329490662,0.5762982368469238,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680422067642212,0.3671765327453613,0.3535042405128479,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834874153137207,0.2554323375225067,1.1775171756744385,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.17950439453125,291.05712890625,1.0,0.6672837138175964,1.0,1.0,0.3221344947814941,1.0,-3.3953678607940674,2.454502582550049,0.9408652186393738,1.6877882480621338,5.551115123125783e-17,5.551115123125783e-17,0.0,238.60305786132807,234.0,6.445579051971436,-0.0,3614.59912109375,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190455913543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749938130378723,0.2462415099143982,0.2275677025318145,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8562346696853638,0.5151520371437073,0.4924556314945221,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323329329490662,0.5762982368469238,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680422067642212,0.3671765327453613,0.3535042405128479,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6834874153137207,0.2554323375225067,1.1775171756744385,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.17950439453125,291.05712890625,1.0,0.6672837138175964,1.0,1.0,0.3221344947814941,1.0,-3.3953678607940674,2.454502582550049,0.9408652186393738,1.6877882480621338,5.551115123125783e-17,5.551115123125783e-17,0.0,238.60305786132807,234.0,6.445579051971436,-0.0,3614.59912109375,1.0,283.1463928222656,288.5106201171875,285.8916931152344,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480190455913543,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729121804237366,0.2442497313022613,0.2258192598819732,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547697067260742,0.5128980278968811,0.4903874397277832,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332414865493774,0.5768982768058777,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663653492927551,0.3650690615177154,0.3515661954879761,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816893219947815,0.2537254095077514,1.1700491905212402,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652949452400208,1.0,1.0,0.3259060382843017,1.0,-3.380182981491089,2.4320404529571533,0.9481426477432252,1.668735146522522,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25442504882807,237.0,5.290034294128418,-0.0,3576.403076171875,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355675935745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729121804237366,0.2442497313022613,0.2258192598819732,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547697067260742,0.5128980278968811,0.4903874397277832,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332414865493774,0.5768982768058777,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7663653492927551,0.3650690615177154,0.3515661954879761,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816893219947815,0.2537254095077514,1.1700491905212402,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1694030761719,291.0603942871094,1.0,0.6652949452400208,1.0,1.0,0.3259060382843017,1.0,-3.380182981491089,2.4320404529571533,0.9481426477432252,1.668735146522522,5.551115123125783e-17,5.551115123125783e-17,0.0,238.25442504882807,237.0,5.290034294128418,-0.0,3576.403076171875,1.0,283.146240234375,288.5105895996094,285.8442077636719,285.8565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478355675935745,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698920726776123,0.2421558499336242,0.2240297645330429,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522163033485413,0.5105127096176147,0.4882488846778869,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9334945678710938,0.5796986222267151,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636762857437134,0.3628340065479278,0.3495607376098633,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789324283599854,0.2519178986549377,1.1623942852020264,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642489433288574,1.0,1.0,0.3296776115894317,1.0,-3.367206573486328,2.411191940307617,0.9560146927833556,1.6508275270462036,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25743103027344,240.0,4.204348087310791,-0.0,3551.4580078125,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461291313171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6698920726776123,0.2421558499336242,0.2240297645330429,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522163033485413,0.5105127096176147,0.4882488846778869,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9334945678710938,0.5796986222267151,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636762857437134,0.3628340065479278,0.3495607376098633,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789324283599854,0.2519178986549377,1.1623942852020264,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642489433288574,1.0,1.0,0.3296776115894317,1.0,-3.367206573486328,2.411191940307617,0.9560146927833556,1.6508275270462036,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25743103027344,240.0,4.204348087310791,-0.0,3551.4580078125,1.0,283.1461181640625,288.51055908203125,285.7992858886719,285.8110046386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476461291313171,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6681314706802368,0.2410672754049301,0.2231103479862213,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.8506551384925842,0.5092676281929016,0.4871435165405273,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.9333868026733398,0.5816769599914551,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7620640397071838,0.3616647124290466,0.3485226929187774,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6772932410240173,0.2509704828262329,1.1584376096725464,291.06365966796875,291.1499938964844,288.630615234375,285.3468322753906,291.0647888183594,297.1497802734375,291.06365966796875,1.0,0.6639547348022461,1.0,1.0,0.3315633833408355,1.0,-3.3611440658569336,2.4010841846466064,0.9600597620010376,1.6421010494232178,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1116180419922,240.0,3.76064682006836,-0.0,3542.064697265625,1.0,283.14605712890625,288.51055908203125,285.7777404785156,285.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147550880908966,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6662507653236389,0.2399495393037796,0.2221713066101074,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8489603400230408,0.5079858303070068,0.486010730266571,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.9331315755844116,0.5839301347732544,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.7603244781494141,0.36045902967453,0.3474573791027069,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6755264401435852,0.2499920427799224,1.1543748378753662,291.0639343261719,291.1499938964844,288.614013671875,285.3363647460937,291.06427001953125,297.142333984375,291.0639038085937,1.0,0.6637588739395142,1.0,1.0,0.3332927823066711,1.0,-3.355194330215454,2.391540765762329,0.9636536240577698,1.6339149475097656,5.551115123125783e-17,5.551115123125783e-17,0.0,241.13287353515625,243.0,2.5519468784332275,-0.0,3533.92236328125,1.0,283.1459655761719,288.5105285644531,285.7567749023437,285.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474522352218628,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622540354728699,0.2376333326101303,0.2202339768409729,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453134298324585,0.5053198337554932,0.4836632907390594,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.932245671749115,0.5889809727668762,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7565971612930298,0.3579467833042145,0.3452459573745727,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717363595962524,0.2479494363069534,1.1459317207336426,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635364890098572,1.0,1.0,0.3367516100406647,1.0,-3.343302011489868,2.3725790977478027,0.9707229733467102,1.617672324180603,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5068817138672,231.0,0.2716707289218902,-0.0,3519.606689453125,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382247447967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622540354728699,0.2376333326101303,0.2202339768409729,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453134298324585,0.5053198337554932,0.4836632907390594,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.932245671749115,0.5889809727668762,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7565971612930298,0.3579467833042145,0.3452459573745727,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717363595962524,0.2479494363069534,1.1459317207336426,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635364890098572,1.0,1.0,0.3367516100406647,1.0,-3.343302011489868,2.3725790977478027,0.9707229733467102,1.617672324180603,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5068817138672,231.0,0.2716707289218902,-0.0,3519.606689453125,1.0,283.1458435058594,288.510498046875,285.7162475585937,285.7268371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472382247447967,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611419916152954,0.2351886332035064,0.2180102616548538,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.845236599445343,0.5024912357330322,0.480986088514328,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931390941143036,0.5858879685401917,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.756074070930481,0.3552727401256561,0.3427048027515411,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709282994270325,0.2457674890756607,1.1360164880752563,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116638183594,291.061279296875,1.0,0.6586321592330933,1.0,1.0,0.3402104377746582,1.0,-3.318730592727661,2.3452651500701904,0.9734652638435364,1.596163988113403,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65419006347656,234.0,-1.6020376682281494,-0.0,3446.3466796875,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611419916152954,0.2351886332035064,0.2180102616548538,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.845236599445343,0.5024912357330322,0.480986088514328,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.931390941143036,0.5858879685401917,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.756074070930481,0.3552727401256561,0.3427048027515411,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709282994270325,0.2457674890756607,1.1360164880752563,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116638183594,291.061279296875,1.0,0.6586321592330933,1.0,1.0,0.3402104377746582,1.0,-3.318730592727661,2.3452651500701904,0.9734652638435364,1.596163988113403,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65419006347656,234.0,-1.6020376682281494,-0.0,3446.3466796875,1.0,283.14569091796875,288.5104675292969,285.6775207519531,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470069289207458,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.658734142780304,0.2326824963092804,0.2157843858003616,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436096906661987,0.4995590448379516,0.4782673716545105,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307512640953064,0.58611661195755,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541235685348511,0.3524965047836303,0.3401229679584503,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687686443328857,0.2435192614793777,1.1260546445846558,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559277772903442,1.0,1.0,0.3437167704105377,1.0,-3.2979607582092285,2.320518493652344,0.9774422645568848,1.5759668350219729,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8650665283203,237.0,-1.9972213506698608,-0.0,3394.30517578125,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693746089935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.658734142780304,0.2326824963092804,0.2157843858003616,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436096906661987,0.4995590448379516,0.4782673716545105,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307512640953064,0.58611661195755,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541235685348511,0.3524965047836303,0.3401229679584503,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6687686443328857,0.2435192614793777,1.1260546445846558,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559277772903442,1.0,1.0,0.3437167704105377,1.0,-3.2979607582092285,2.320518493652344,0.9774422645568848,1.5759668350219729,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8650665283203,237.0,-1.9972213506698608,-0.0,3394.30517578125,1.0,283.14556884765625,288.51043701171875,285.6405029296875,285.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693746089935,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553606986999512,0.2300931811332702,0.2135472893714904,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408127427101135,0.4965096116065979,0.4755032658576965,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295744299888612,0.5888766050338745,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511007189750671,0.3496037125587463,0.3374966084957123,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655968427658081,0.2411876171827316,1.1160367727279663,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542096734046936,1.0,1.0,0.3472231328487396,1.0,-3.280057907104492,2.297759294509888,0.9822984933853148,1.5572439432144165,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67176818847656,225.0,-2.331507444381714,-0.0,3358.1943359375,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553606986999512,0.2300931811332702,0.2135472893714904,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408127427101135,0.4965096116065979,0.4755032658576965,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295744299888612,0.5888766050338745,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511007189750671,0.3496037125587463,0.3374966084957123,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655968427658081,0.2411876171827316,1.1160367727279663,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542096734046936,1.0,1.0,0.3472231328487396,1.0,-3.280057907104492,2.297759294509888,0.9822984933853148,1.5572439432144165,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67176818847656,225.0,-2.331507444381714,-0.0,3358.1943359375,1.0,283.1454467773437,288.5104064941406,285.6050109863281,285.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465394496917724,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546321511268616,0.2287546694278717,0.2123354524374008,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8406148552894592,0.4949289262294769,0.474012553691864,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9288873076438904,0.5874685049057007,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7506599426269531,0.3481013774871826,0.3360745310783386,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6650128364562988,0.2399758696556091,1.1105570793151855,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.07977294921875,291.0558776855469,1.0,0.651581346988678,1.0,1.0,0.3489763140678406,1.0,-3.2668306827545166,2.2835934162139893,0.9832374453544616,1.546240210533142,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2957458496093,225.0,-2.731738567352295,-0.0,3320.72119140625,1.0,283.1453552246094,288.5103759765625,285.5877685546875,285.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464247405529022,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.654488205909729,0.227393552660942,0.2110593169927597,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.841162383556366,0.4933145642280578,0.4724450409412384,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.92836594581604,0.5843191146850586,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.750877857208252,0.3465653359889984,0.3345752954483032,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6650422215461731,0.2387385368347168,1.1047443151474,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.07403564453125,291.0546264648437,1.0,0.6482142210006714,1.0,1.0,0.350845456123352,1.0,-3.250835418701172,2.2673401832580566,0.9834951162338256,1.5336480140686035,5.551115123125783e-17,5.551115123125783e-17,0.0,236.799057006836,228.0,-2.7737374305725098,-0.0,3271.1533203125,1.0,283.1452941894531,288.5103454589844,285.5708312988281,285.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463091373443603,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.652167797088623,0.2246503978967666,0.208598643541336,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397390246391296,0.4900367558002472,0.4693782031536102,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273185729980468,0.5836524963378906,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490395903587341,0.3434444963932037,0.331645518541336,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629651188850403,0.2362415194511413,1.0935580730438232,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.644737958908081,1.0,1.0,0.354583740234375,1.0,-3.2263989448547363,2.239900588989258,0.9864983558654784,1.511572241783142,5.551115123125783e-17,5.551115123125783e-17,0.0,235.359375,231.0,-2.110520362854004,-0.0,3209.326904296875,1.0,283.1451721191406,288.51031494140625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892558097839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.652167797088623,0.2246503978967666,0.208598643541336,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397390246391296,0.4900367558002472,0.4693782031536102,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273185729980468,0.5836524963378906,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490395903587341,0.3434444963932037,0.331645518541336,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629651188850403,0.2362415194511413,1.0935580730438232,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.644737958908081,1.0,1.0,0.354583740234375,1.0,-3.2263989448547363,2.239900588989258,0.9864983558654784,1.511572241783142,5.551115123125783e-17,5.551115123125783e-17,0.0,235.359375,231.0,-2.110520362854004,-0.0,3209.326904296875,1.0,283.1451721191406,288.51031494140625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892558097839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6487463116645813,0.2218304872512817,0.2061437517404556,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369454145431519,0.4866480231285095,0.4662838876247406,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256598353385924,0.5859900116920471,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459602952003479,0.3402137160301208,0.3286889195442199,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597245335578918,0.2336679250001907,1.0824018716812134,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.6425017714500427,1.0,1.0,0.3583220243453979,1.0,-3.2055656909942627,2.2149429321289062,0.9906228184700012,1.4913007020950315,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8093719482422,219.0,-2.1809470653533936,-0.0,3166.396484375,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820700645446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6487463116645813,0.2218304872512817,0.2061437517404556,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369454145431519,0.4866480231285095,0.4662838876247406,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.9256598353385924,0.5859900116920471,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459602952003479,0.3402137160301208,0.3286889195442199,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597245335578918,0.2336679250001907,1.0824018716812134,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.6425017714500427,1.0,1.0,0.3583220243453979,1.0,-3.2055656909942627,2.2149429321289062,0.9906228184700012,1.4913007020950315,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8093719482422,219.0,-2.1809470653533936,-0.0,3166.396484375,1.0,283.14501953125,288.5102844238281,285.50592041015625,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820700645446,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476737260818481,0.2189107537269592,0.2034530937671661,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371713161468506,0.4831266105175018,0.4629132747650146,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239307045936584,0.5812532305717468,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455458641052246,0.3368585407733917,0.325460135936737,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589664220809937,0.2309876084327697,1.0700480937957764,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361004710197449,1.0,1.0,0.3622705936431885,1.0,-3.17386531829834,2.1824698448181152,0.9913955330848694,1.466195821762085,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77194213867188,222.0,-2.2252960205078125,-0.0,3076.370361328125,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775218248367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476737260818481,0.2189107537269592,0.2034530937671661,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371713161468506,0.4831266105175018,0.4629132747650146,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239307045936584,0.5812532305717468,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455458641052246,0.3368585407733917,0.325460135936737,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589664220809937,0.2309876084327697,1.0700480937957764,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361004710197449,1.0,1.0,0.3622705936431885,1.0,-3.17386531829834,2.1824698448181152,0.9913955330848694,1.466195821762085,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77194213867188,222.0,-2.2252960205078125,-0.0,3076.370361328125,1.0,283.1448974609375,288.51025390625,285.4748840332031,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456775218248367,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6451974511146545,0.2159499675035476,0.2007924616336822,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356380462646484,0.479524701833725,0.4595373272895813,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223468899726868,0.5804038047790527,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435540556907654,0.3334392607212066,0.322240799665451,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567185521125793,0.2282616049051284,1.0578128099441528,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322383284568787,1.0,1.0,0.3662191927433014,1.0,-3.146988868713379,2.153356075286865,0.9936327934265136,1.4429939985275269,5.551115123125783e-17,5.551115123125783e-17,0.0,230.154541015625,225.0,-2.253058433532715,-0.0,3010.9697265625,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6451974511146545,0.2159499675035476,0.2007924616336822,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356380462646484,0.479524701833725,0.4595373272895813,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223468899726868,0.5804038047790527,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435540556907654,0.3334392607212066,0.322240799665451,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567185521125793,0.2282616049051284,1.0578128099441528,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322383284568787,1.0,1.0,0.3662191927433014,1.0,-3.146988868713379,2.153356075286865,0.9936327934265136,1.4429939985275269,5.551115123125783e-17,5.551115123125783e-17,0.0,230.154541015625,225.0,-2.253058433532715,-0.0,3010.9697265625,1.0,283.1447448730469,288.5102233886719,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758644104004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6434957385063171,0.2144418507814407,0.199470117688179,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8342786431312561,0.4776821732521057,0.4578440189361572,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.9213147163391112,0.5812877416610718,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7420306205749512,0.3316929936408996,0.3206310272216797,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6551022529602051,0.2268714308738708,1.0517367124557495,291.0459289550781,291.1499938964844,288.26141357421875,285.1295471191406,291.0439453125,297.0240783691406,291.0457458496094,1.0,0.6308502554893494,1.0,1.0,0.3681934773921966,1.0,-3.135185718536377,2.139911651611328,0.995274007320404,1.4321995973587036,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1656188964844,225.0,-2.424475908279419,-0.0,2986.392578125,1.0,283.1446838378906,288.5101928710937,285.42987060546875,285.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453766524791717,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.6416116952896118,0.2129140198230743,0.1981412917375564,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8326844573020935,0.4758120775222778,0.456136405467987,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9990000128746032,0.920120894908905,0.5826844573020935,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7402983903884888,0.329921156167984,0.3190091550350189,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6532915830612183,0.2254611104726791,1.0456279516220093,291.0448913574219,291.1499938964844,288.23992919921875,285.11798095703125,291.0431213378906,297.0179138183594,291.04473876953125,1.0,0.6296945810317993,1.0,1.0,0.3702626526355743,1.0,-3.123917818069458,2.126591205596924,0.997326672077179,1.4214162826538086,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4944763183593,213.0,-2.312507390975952,-0.0,2964.76708984375,1.0,283.1446228027344,288.5101928710937,285.4151916503906,285.4229736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452781111001968,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402870416641235,0.2097848504781723,0.1952611058950424,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327167630195618,0.4719732403755188,0.4524661898612976,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178117513656616,0.5779239535331726,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396482825279236,0.3262815475463867,0.3155130445957184,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522760987281799,0.222560241818428,1.0322788953781128,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229863166809082,1.0,1.0,0.3744010031223297,1.0,-3.090085029602051,2.092834234237671,0.99725079536438,1.3954962491989136,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40626525878903,216.0,-2.8482813835144043,-0.0,2873.83447265625,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402870416641235,0.2097848504781723,0.1952611058950424,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327167630195618,0.4719732403755188,0.4524661898612976,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178117513656616,0.5779239535331726,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.7396482825279236,0.3262815475463867,0.3155130445957184,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522760987281799,0.222560241818428,1.0322788953781128,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229863166809082,1.0,1.0,0.3744010031223297,1.0,-3.090085029602051,2.092834234237671,0.99725079536438,1.3954962491989136,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40626525878903,216.0,-2.8482813835144043,-0.0,2873.83447265625,1.0,283.1445007324219,288.5101623535156,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450813263654709,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992298126221,0.0,0.1924143135547638,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929370880127,0.0,0.4487924575805664,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120192289352417,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190623998641968,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986421465873718,1.3715108633041382,0.0,0.0,0.0,224.7303771972656,60.0,-3.399553298950196,-0.0,2806.8505859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
