time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375992298126221,0.0,0.1924143135547638,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309929370880127,0.0,0.4487924575805664,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.5770619511604309,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374333739280701,0.0,0.3120192289352417,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498070359230042,0.0,1.0190623998641968,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785393238067627,1.0,-3.0611050128936768,2.06246280670166,0.9986421465873718,1.3715108633041382,0.0,0.0,0.0,224.7303771972656,60.0,-3.399553298950196,-0.0,2806.8505859375,0.0,283.14434814453125,288.5101318359375,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,0.0012946787755936,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0008032728801481,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40594482421875,0.0,0.0,0.0005932950298301,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,0.0008032699115574,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0068434989079833,291.4858703613281,294.1499938964844,288.1060791015625,285.0474853515625,290.4382019042969,295.8539123535156,291.1220397949219,0.0,0.0,0.6329800486564636,0.6329800486564636,0.6066278219223022,1.0,-0.0085713285952806,0.0083395168185234,0.0002318117331014,-0.0108373397961258,0.0,0.0,0.0,-0.0455493181943893,60.0,1.9890061616897583,-0.0,-1.0498071787878873e-05,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426928590738923e-25,1.071335133478807e-24,6.348335745830488e-29,-1.4706488778333357e-17,-1.4703070868042288e-17,-3.417199028833414e-21,0.0,0.0,-0.0,0.0,0.0,3.629363022601276e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0007750409422442,297.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988342285156,0.0,0.0,0.0017236220883205,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4074401855469,0.0,0.0,0.001051255618222,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948669433594,0.0,0.0,0.0012187402462586,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905029296875,0.0,0.0,0.0040848893113434,291.4866638183594,294.1499938964844,288.1020202636719,285.0453186035156,290.4101257324219,295.73065185546875,291.1180419921875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271235942840576,1.0,-0.0056200199760496,0.0067772553302347,-0.0011572351213544,-0.0116660799831151,0.0,0.0,0.0,-0.0304073486477136,60.0,-1.038870930671692,-0.0,-7.699557500018273e-06,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.321156170347715e-28,1.2196770856023508e-27,4.436785407545902e-31,-1.6200744853181564e-18,-1.6189323556873738e-18,-1.1421667892866725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457092285156,0.0,0.0,0.000115933791676,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0001490109134465,297.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,0.0001440757187083,297.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,0.0001340297749266,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466247558594,0.0,0.0,0.0005854456685483,291.5633544921875,294.1499938964844,288.0771179199219,285.0317687988281,290.3154296875,294.8052062988281,291.1051330566406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157295227051,1.0,0.0017723549390211,0.0021598094608634,-0.0039321645162999,-0.0137136122211813,0.0,0.0,0.0,0.0072611742652952,60.0,-7.390982627868652,-0.0,-1.2509040914210345e-07,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.008045770438254e-38,-1.591199069093802e-38,-3.056601893487008e-39,1.9037497174422576e-20,1.548410374630523e-20,3.5533926203237795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,9.536185098113492e-05,297.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001010573978419,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,7.54438660806045e-05,297.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,0.0001007033351925,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,0.0004765015910379,291.5641174316406,294.1499938964844,288.0516052246094,285.0177001953125,290.2937316894531,293.8692932128906,291.09918212890625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.0010192751651629,0.0007576675270684,0.0002616076380945,-0.0170917622745037,0.0,0.0,0.0,-0.0081528145819902,60.0,-4.618703842163086,-0.0,-7.08122840364922e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,2.1019476964872256e-44,7.006492321624085e-45,5.0087510729351256e-21,2.5678242880285364e-21,2.4409265829581975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.487394709140062e-05,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,9.990548278437927e-05,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715270996094,0.0,0.0,7.378687587333843e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,9.990645776269956e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44830322265625,0.0,0.0,0.0004739143769256,291.56353759765625,294.1499938964844,288.0255126953125,285.0030517578125,290.2734069824219,293.05780029296875,291.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011217944324,3.3979507207959614e-08,0.00101118395105,-0.017824875190854,0.0,0.0,0.0,-0.008365829475224,60.0,-3.038893699645996,-0.0,-6.97020894335765e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0997869845492746e-21,2.54961702492635e-21,2.550169959622925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,9.486959606874734e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,9.99035473796539e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4716796875,0.0,0.0,7.378879672614858e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.452880859375,0.0,0.0,9.990304533857852e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,0.0004738932184409,291.5629577636719,294.1499938964844,287.9989013671875,284.9879455566406,290.2530517578125,292.3540954589844,291.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158975634524722e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.462531089782715,-0.0,-6.969709431814408e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099395608566089e-21,2.5496947750571685e-21,2.549700833508921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,9.485636837780476e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,9.988963574869558e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,7.37785521778278e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.988911915570498e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0004738271818496,291.56170654296875,294.1499938964844,287.9441223144531,284.95623779296875,290.21221923828125,291.2185363769531,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407186830185765e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1997830867767334,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390761804688e-21,2.549695582850736e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482421875,0.0,0.0,9.485636837780476e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,9.988963574869558e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,7.37785521778278e-05,297.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.988911915570498e-05,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0004738271818496,291.56170654296875,294.1499938964844,287.9441223144531,284.95623779296875,290.21221923828125,291.2185363769531,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.1407186830185765e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1997830867767334,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390761804688e-21,2.549695582850736e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,9.484239853918552e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,9.987490193452686e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.376766734523699e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,9.987439261749388e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0004737573908641,291.56036376953125,294.1499938964844,287.88751220703125,284.9227600097656,290.17108154296875,290.3656616210937,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.20658802986145,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390761804688e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,9.484239853918552e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,9.987490193452686e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.376766734523699e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,9.987439261749388e-05,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496459960937,0.0,0.0,0.0004737573908641,291.56036376953125,294.1499938964844,287.88751220703125,284.9227600097656,290.17108154296875,290.3656616210937,291.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.20658802986145,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390761804688e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.482769382884726e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,9.985939686885104e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,7.375620771199465e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.985890210373328e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0004736839327961,291.5589294433594,294.1499938964844,287.8291931152344,284.8876953125,290.12969970703125,289.71905517578125,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24112319946289,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,9.482769382884726e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,9.985939686885104e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,7.375620771199465e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.985890210373328e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0004736839327961,291.5589294433594,294.1499938964844,287.8291931152344,284.8876953125,290.12969970703125,289.71905517578125,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.24112319946289,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,9.48176020756364e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,9.98487594188191e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,7.374834967777133e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543151855469,0.0,0.0,9.984826465370134e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004736335249617,291.5579528808594,294.1499938964844,287.7900085449219,284.86383056640625,290.1022644042969,289.3802795410156,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104968678206,7.0914927263743274e-09,0.0010104897664859,-0.0176304671913385,0.0,0.0,0.0,-0.0083283735439181,60.0,-2.266573667526245,-0.0,-6.961926146686892e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.481223241891712e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596252441406,0.0,0.0,9.984310599975288e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,7.374417327810079e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45440673828125,0.0,0.0,9.984261123463511e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0004736067203339,291.55743408203125,294.1499938964844,287.7694396972656,284.8512268066406,290.0879821777344,289.2264709472656,291.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280084609985352,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,9.480421431362628e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.459716796875,0.0,0.0,9.98346513370052e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,7.37379232305102e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,9.983416384784503e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504699707031,0.0,0.0,0.0004735666443593,291.5566711425781,294.1499938964844,287.73907470703125,284.83251953125,290.0669860839844,289.0240173339844,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3000943660736084,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497375488281,0.0,0.0,9.479599248152226e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4597473144531,0.0,0.0,9.98259856714867e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,7.373152038780972e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,9.982550545828416e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,0.0004735255788546,291.5558776855469,294.1499938964844,287.7084045410156,284.8135070800781,290.0459289550781,288.845458984375,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.32033371925354,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,9.477893763687462e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,9.980801405617969e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.371824176516384e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,9.980753384297714e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,0.0004734403919428,291.5542297363281,294.1499938964844,287.64630126953125,284.7747497558594,290.0035400390625,288.54669189453125,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361367702484131,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,9.477893763687462e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,9.980801405617969e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.371824176516384e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,9.980753384297714e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,0.0004734403919428,291.5542297363281,294.1499938964844,287.64630126953125,284.7747497558594,290.0035400390625,288.54669189453125,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361367702484131,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,9.476103878114372e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,9.97891474980861e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,7.370430103037506e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,9.978867456084116e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,0.0004733509558718,291.552490234375,294.1499938964844,287.5833435058594,284.735107421875,289.9608154296875,288.3088073730469,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4030098915100098,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,9.476103878114372e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,9.97891474980861e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,7.370430103037506e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,9.978867456084116e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,0.0004733509558718,291.552490234375,294.1499938964844,287.5833435058594,284.735107421875,289.9608154296875,288.3088073730469,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4030098915100098,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,9.474225953454152e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,9.976935689337552e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,7.368967635557055e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,9.97688839561306e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0004732571542263,291.5507202148437,294.1499938964844,287.51971435546875,284.6947937011719,289.917724609375,288.1161193847656,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445122241973877,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,9.474225953454152e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,9.976935689337552e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,7.368967635557055e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547119140625,0.0,0.0,9.97688839561306e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45086669921875,0.0,0.0,0.0004732571542263,291.5507202148437,294.1499938964844,287.51971435546875,284.6947937011719,289.917724609375,288.1161193847656,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445122241973877,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,9.472257806919516e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.974862041417508e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,7.36743604647927e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.97481547528878e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,0.0004731588705908,291.5488586425781,294.1499938964844,287.4555969238281,284.6539611816406,289.874267578125,287.9566345214844,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4875705242156982,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,9.472257806919516e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.974862041417508e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,7.36743604647927e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,9.97481547528878e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,0.0004731588705908,291.5488586425781,294.1499938964844,287.4555969238281,284.6539611816406,289.874267578125,287.9566345214844,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4875705242156982,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,9.471240628045052e-05,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,9.97378956526518e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,7.366643694695085e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,9.97374372673221e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507751464844,0.0,0.0,0.0004731080553028,291.54791259765625,294.1499938964844,287.4234313964844,284.6333923339844,289.8523864746094,287.8866882324219,291.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.508880376815796,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,9.470200166106224e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,9.972693806048484e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710388183594,0.0,0.0,7.365833880612627e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,9.972647967515512e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,0.0004730561049655,291.54693603515625,294.1499938964844,287.3912353515625,284.6127624511719,289.8304443359375,287.8220520019531,291.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5302233695983887,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,9.46805303101428e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,9.970430983230472e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,7.364161865552887e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,9.970385872293264e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0004729488282464,291.5449523925781,294.1499938964844,287.3268127441406,284.5714416503906,289.7862548828125,287.7052307128906,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572939157485962,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44970703125,0.0,0.0,9.46805303101428e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,9.970430983230472e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706115722656,0.0,0.0,7.364161865552887e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542236328125,0.0,0.0,9.970385872293264e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505310058594,0.0,0.0,0.0004729488282464,291.5449523925781,294.1499938964844,287.3268127441406,284.5714416503906,289.7862548828125,287.7052307128906,291.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.572939157485962,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,9.465819312026724e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,9.968077210942285e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,7.362422911683097e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,9.968032827600835e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0004728372441604,291.5429077148437,294.1499938964844,287.26251220703125,284.5301818847656,289.7417297363281,287.6019592285156,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.615588665008545,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494934082031,0.0,0.0,9.465819312026724e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,9.968077210942285e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,7.362422911683097e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,9.968032827600835e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0004728372441604,291.5429077148437,294.1499938964844,287.26251220703125,284.5301818847656,289.7417297363281,287.6019592285156,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890200410225589e-09,0.0010087685659527,-0.0171032231301069,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.615588665008545,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,9.463502647122368e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,9.965636127162723e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46954345703125,0.0,0.0,7.360619929386303e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.96559247141704e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0004727215273305,291.54083251953125,294.1499938964844,287.19854736328125,284.4891052246094,289.69683837890625,287.5089111328125,291.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.658036708831787,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,9.463502647122368e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,9.965636127162723e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46954345703125,0.0,0.0,7.360619929386303e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,9.96559247141704e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0004727215273305,291.54083251953125,294.1499938964844,287.19854736328125,284.4891052246094,289.69683837890625,287.5089111328125,291.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.658036708831787,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.461109584663065e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.963114280253647e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,7.35875655664131e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.963071352103724e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,0.000472601968795,291.5386657714844,294.1499938964844,287.1351013183594,284.44842529296875,289.6516418457031,287.423583984375,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700144529342652,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,9.461109584663065e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,9.963114280253647e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46893310546875,0.0,0.0,7.35875655664131e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,9.963071352103724e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,0.000472601968795,291.5386657714844,294.1499938964844,287.1351013183594,284.44842529296875,289.6516418457031,287.423583984375,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.700144529342652,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486083984375,0.0,0.0,9.459880675422028e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,9.961819887394086e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685974121094,0.0,0.0,7.357800495810807e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,9.961776959244162e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0004725405888166,291.5375671386719,294.1499938964844,287.1036376953125,284.4283142089844,289.6289367675781,287.3832397460937,291.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.72102689743042,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,9.458624117542058e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,9.960495663108304e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682312011719,0.0,0.0,7.35682260710746e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,9.96045273495838e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491577148437,0.0,0.0,0.0004724778118543,291.5364685058594,294.1499938964844,287.0723876953125,284.4083557128906,289.60614013671875,287.3441772460937,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7417712211608887,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,9.45601423154585e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,9.957746078725904e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,7.35479115974158e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,9.957703878171742e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0004723474557977,291.5342102050781,294.1499938964844,287.0106201171875,284.3690490722656,289.56036376953125,287.2693176269531,291.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.782776117324829,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
