time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479064941406,0.0,0.0,9.45601423154585e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,9.957746078725904e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4674987792969,0.0,0.0,7.35479115974158e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521484375,0.0,0.0,9.957703878171742e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0004723474557977,291.5342102050781,294.1499938964844,287.0106201171875,284.3690490722656,289.56036376953125,287.2693176269531,291.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.782776117324829,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.45325955399312e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,9.954844426829368e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,7.35264693503268e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,9.954802226275206e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,0.0004722098819911,291.5318908691406,294.1499938964844,286.95001220703125,284.3306884765625,289.5143127441406,287.1981506347656,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.823006629943848,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.45325955399312e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,9.954844426829368e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,7.35264693503268e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,9.954802226275206e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,0.0004722098819911,291.5318908691406,294.1499938964844,286.95001220703125,284.3306884765625,289.5143127441406,287.1981506347656,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.823006629943848,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,9.450353536522016e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,9.95178270386532e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,7.350385567406192e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,9.95174123090692e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0004720647120848,291.529541015625,294.1499938964844,286.89068603515625,284.29345703125,289.468017578125,287.1300964355469,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862321615219116,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,9.450353536522016e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,9.95178270386532e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,7.350385567406192e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,9.95174123090692e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.447509765625,0.0,0.0,0.0004720647120848,291.529541015625,294.1499938964844,286.89068603515625,284.29345703125,289.468017578125,287.1300964355469,291.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.862321615219116,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,9.447299817111345e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,9.948565275408328e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,7.3480092396494e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,9.94852525764145e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0004719121789094,291.5271301269531,294.1499938964844,286.8329467773437,284.257568359375,289.4215393066406,287.0647277832031,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900580883026123,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,9.447299817111345e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,9.948565275408328e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,7.3480092396494e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501953125,0.0,0.0,9.94852525764145e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,0.0004719121789094,291.5271301269531,294.1499938964844,286.8329467773437,284.257568359375,289.4215393066406,287.0647277832031,291.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.900580883026123,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457702636719,0.0,0.0,9.445721661904828e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,9.946902719093488e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,7.346781058004126e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,9.946862701326609e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,0.0004718333366326,291.5259094238281,294.1499938964844,286.8046875,284.2401733398437,289.3982238769531,287.0329895019531,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.919264793395996,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,9.444112947676332e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4537048339844,0.0,0.0,9.945208148565143e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,7.345528865698725e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,9.945168130798264e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461364746094,0.0,0.0,0.0004717529809568,291.5246887207031,294.1499938964844,286.7768859863281,284.2231750488281,289.3748474121094,287.0018310546875,291.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9376370906829834,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.440817666472868e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.941736789187416e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,7.342964090639725e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,9.941696771420538e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0004715883696917,291.5221862792969,294.1499938964844,286.7228088378906,284.1905212402344,289.3280639648437,286.9411315917969,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.973388671875,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.440817666472868e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,9.941736789187416e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,7.342964090639725e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486389160156,0.0,0.0,9.941696771420538e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,0.0004715883696917,291.5221862792969,294.1499938964844,286.7228088378906,284.1905212402344,289.3280639648437,286.9411315917969,291.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.973388671875,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,9.437444532522932e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,9.938183211488648e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,7.34033965272829e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,9.938144648913294e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0004714198876172,291.5196533203125,294.1499938964844,286.6708374023437,284.15972900390625,289.2811889648437,286.8826904296875,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.007676839828491,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,9.437444532522932e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,9.938183211488648e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,7.34033965272829e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,9.938144648913294e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0004714198876172,291.5196533203125,294.1499938964844,286.6708374023437,284.15972900390625,289.2811889648437,286.8826904296875,291.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.007676839828491,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,9.43403283599764e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.934589616023004e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,7.337684655794874e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,9.934551053447648e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,0.000471249455586,291.51708984375,294.1499938964844,286.6211853027344,284.1309814453125,289.2342224121094,286.826416015625,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.040381908416748,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,9.43403283599764e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45098876953125,0.0,0.0,9.934589616023004e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609375,0.0,0.0,7.337684655794874e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,9.934551053447648e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,0.000471249455586,291.51708984375,294.1499938964844,286.6211853027344,284.1309814453125,289.2342224121094,286.826416015625,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.040381908416748,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,9.43062550504692e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,9.931000386131927e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,7.335033296840265e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,9.930962551152334e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,0.0004710792563855,291.51446533203125,294.1499938964844,286.5740966796875,284.10455322265625,289.1872863769531,286.7723999023437,291.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.071381092071533,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44207763671875,0.0,0.0,9.43062550504692e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,9.931000386131927e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598083496094,0.0,0.0,7.335033296840265e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,9.930962551152334e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,0.0004710792563855,291.51446533203125,294.1499938964844,286.5740966796875,284.10455322265625,289.1872863769531,286.7723999023437,291.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.071381092071533,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416198730469,0.0,0.0,9.42893821047619e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.929222869686782e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.459228515625,0.0,0.0,7.333720714086667e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,9.929185034707189e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4422912597656,0.0,0.0,0.0004709949716925,291.5131530761719,294.1499938964844,286.55157470703125,284.0922241210937,289.163818359375,286.74627685546875,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.086183786392212,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,9.42727056099102e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.927465725922956e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,7.332421955652535e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,9.927427890943365e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418029785156,0.0,0.0,0.0004709116474259,291.5118103027344,294.1499938964844,286.5297241210937,284.0805358886719,289.140380859375,286.7207336425781,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1005239486694336,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,9.424016025150196e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,9.924038022290917e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,7.329889922402799e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,9.924000914907084e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0004707491025328,291.5091552734375,294.1499938964844,286.4883117675781,284.0591735839844,289.09356689453125,286.67138671875,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1277692317962646,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,9.424016025150196e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44781494140625,0.0,0.0,9.924038022290917e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4574279785156,0.0,0.0,7.329889922402799e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438781738281,0.0,0.0,9.924000914907084e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0004707491025328,291.5091552734375,294.1499938964844,286.4883117675781,284.0591735839844,289.09356689453125,286.67138671875,291.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1277692317962646,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,9.420915739610793e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.920771117322148e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,7.327477214857936e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,9.920734737534076e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,0.0004705942119471,291.5064392089844,294.1499938964844,286.45001220703125,284.0406494140625,289.046875,286.62457275390625,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565493708358e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.1529312133789062,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,9.420915739610793e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.920771117322148e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,7.327477214857936e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427795410156,0.0,0.0,9.920734737534076e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,0.0004705942119471,291.5064392089844,294.1499938964844,286.45001220703125,284.0406494140625,289.046875,286.62457275390625,291.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326565493708358e-09,0.0010039489716291,-0.0156268216669559,0.0,0.0,0.0,-0.0079491659998893,60.0,-3.1529312133789062,-0.0,-6.872078728292763e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,9.41813486861065e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.917841816786677e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,7.325313345063478e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,9.917806164594369e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0004704553284682,291.503662109375,294.1499938964844,286.413330078125,284.0235595703125,289.0003967285156,286.580322265625,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1763877868652344,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,9.41813486861065e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,9.917841816786677e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,7.325313345063478e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,9.917806164594369e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386291503906,0.0,0.0,0.0004704553284682,291.503662109375,294.1499938964844,286.413330078125,284.0235595703125,289.0003967285156,286.580322265625,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671628133599e-09,0.0010036504827439,-0.0155354160815477,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1763877868652344,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,9.415822569280864e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.915405826177448e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,7.323513273149729e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,9.91537017398514e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0004703398153651,291.5008850097656,294.1499938964844,286.3766784667969,284.00640869140625,288.9541015625,286.5379943847656,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.1994595527648926,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4368591308594,0.0,0.0,9.415822569280864e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.915405826177448e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4534912109375,0.0,0.0,7.323513273149729e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,9.91537017398514e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0004703398153651,291.5008850097656,294.1499938964844,286.3766784667969,284.00640869140625,288.9541015625,286.5379943847656,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.1994595527648926,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,9.414854139322416e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,9.91438573691994e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45281982421875,0.0,0.0,7.3227594839409e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,9.91435008472763e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,0.0004702914447989,291.4994812011719,294.1499938964844,286.3583374023437,283.9978332519531,288.9310302734375,286.5174255371094,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250433060017713e-09,0.0010032978607341,-0.0154273901134729,0.0,0.0,0.0,-0.007911424152553,60.0,-3.211017370223999,-0.0,-6.863168522386331e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356689453125,0.0,0.0,9.41398466238752e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429931640625,0.0,0.0,9.913468966260552e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4521179199219,0.0,0.0,7.32208281988278e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,9.913434041664004e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0004702480218838,291.4980773925781,294.1499938964844,286.3399963378906,283.9892272949219,288.9079895019531,286.49713134765625,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239478267389131e-09,0.0010032041464,-0.0153986932709813,0.0,0.0,0.0,-0.0079059926792979,60.0,-3.2226037979125977,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,9.41258986131288e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,9.911999222822487e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,7.320996519410983e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.91196429822594e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0004701783473137,291.4952392578125,294.1499938964844,286.3033447265625,283.9720153808594,288.862060546875,286.4573059082031,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2458691596984863,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,9.41258986131288e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,9.911999222822487e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,7.320996519410983e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,9.91196429822594e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350891113281,0.0,0.0,0.0004701783473137,291.4952392578125,294.1499938964844,286.3033447265625,283.9720153808594,288.862060546875,286.4573059082031,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2458691596984863,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,9.411638166056946e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.910995868267491e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,7.320255099330097e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.910961671266703e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0004701307916548,291.49237060546875,294.1499938964844,286.26666259765625,283.9547119140625,288.8162841796875,286.4182434082031,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.269272327423096,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4331970214844,0.0,0.0,9.411638166056946e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.910995868267491e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,7.320255099330097e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366760253906,0.0,0.0,9.910961671266703e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338073730469,0.0,0.0,0.0004701307916548,291.49237060546875,294.1499938964844,286.26666259765625,283.9547119140625,288.8162841796875,286.4182434082031,291.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208682313561,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.269272327423096,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,9.41109683481045e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,9.91042543319054e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,7.319833093788475e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,9.910391236189751e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0004701037833001,291.4894714355469,294.1499938964844,286.2300109863281,283.9373779296875,288.77069091796875,286.3797912597656,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202802715904454e-09,0.001002890523523,-0.0153026189655065,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.292807579040528,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,9.41109683481045e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43896484375,0.0,0.0,9.91042543319054e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,7.319833093788475e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,9.910391236189751e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,0.0004701037833001,291.4894714355469,294.1499938964844,286.2300109863281,283.9373779296875,288.77069091796875,286.3797912597656,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028966935351,6.202802715904454e-09,0.001002890523523,-0.0153026189655065,0.0,0.0,0.0,-0.0078878113999962,60.0,-3.292807579040528,-0.0,-6.857596446252502e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.410931670572607e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,9.910250082612038e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,7.319703581742942e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.910216613207012e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0004700955178122,291.4865417480469,294.1499938964844,286.1933288574219,283.91998291015625,288.7252502441406,286.3417663574219,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200514768295306e-09,0.001002870965749,-0.0152966259047389,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3164665699005127,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.410931670572607e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,9.910250082612038e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,7.319703581742942e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,9.910216613207012e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0004700955178122,291.4865417480469,294.1499938964844,286.1933288574219,283.91998291015625,288.7252502441406,286.3417663574219,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200514768295306e-09,0.001002870965749,-0.0152966259047389,0.0,0.0,0.0,-0.0078866770491003,60.0,-3.3164665699005127,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.410981874680148e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367980957031,0.0,0.0,9.91030246950686e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454040527344,0.0,0.0,7.319742144318298e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,9.910269000101836e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0004700980207417,291.4850769042969,294.1499938964844,286.17498779296875,283.9112548828125,288.7026062011719,286.3228454589844,291.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.2010299117787335e-09,0.0010028753895312,-0.0152979753911495,0.0,0.0,0.0,-0.0078869322314858,60.0,-3.328341245651245,-0.0,-6.85738896777366e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,9.411105565959588e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4360656738281,0.0,0.0,9.910431981552392e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,7.319837459363043e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325256347656,0.0,0.0,9.910398512147368e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,0.0004701041907537,291.4836120605469,294.1499938964844,286.1566772460937,283.9025573730469,288.6799621582031,286.30401611328125,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202458102677609e-09,0.0010028874967247,-0.0153017174452543,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.3402416706085205,-0.0,-6.857556655859298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
