time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.411574865225704e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,9.910925291478634e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,7.320201257243752e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,9.91089254966937e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0004701276484411,291.4806213378906,294.1499938964844,286.1199951171875,283.8850402832031,288.6348571777344,286.2664794921875,291.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.20808604523404e-09,0.0010029356926679,-0.0153164593502879,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.3641154766082764,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277648925781,0.0,0.0,9.411574865225704e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345703125,0.0,0.0,9.910925291478634e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,7.320201257243752e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,9.91089254966937e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283752441406,0.0,0.0,0.0004701276484411,291.4806213378906,294.1499938964844,286.1199951171875,283.8850402832031,288.6348571777344,286.2664794921875,291.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.20808604523404e-09,0.0010029356926679,-0.0153164593502879,0.0,0.0,0.0,-0.0078904302790761,60.0,-3.3641154766082764,-0.0,-6.858214618432612e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.41230246098712e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,9.911690722219646e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,7.320766599150375e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,9.911657980410382e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269104003906,0.0,0.0,0.0004701639991253,291.4776306152344,294.1499938964844,286.0833435058594,283.86749267578125,288.5898742675781,286.2290954589844,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216938963632401e-09,0.0010030113626271,-0.0153396502137184,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.388081312179565,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42633056640625,0.0,0.0,9.41230246098712e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4330444335937,0.0,0.0,9.911690722219646e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,7.320766599150375e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,9.911657980410382e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269104003906,0.0,0.0,0.0004701639991253,291.4776306152344,294.1499938964844,286.0833435058594,283.86749267578125,288.5898742675781,286.2290954589844,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216938963632401e-09,0.0010030113626271,-0.0153396502137184,0.0,0.0,0.0,-0.0078948186710476,60.0,-3.388081312179565,-0.0,-6.859249879198617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,9.412805957254022e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4321594238281,0.0,0.0,9.912219684338196e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,7.321157318074256e-05,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,9.912187670124696e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0004701891448348,291.4759521484375,294.1499938964844,286.06280517578125,283.857666015625,288.56475830078125,286.20819091796875,291.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223090487367244e-09,0.0010030639823526,-0.0153557639569044,0.0,0.0,0.0,-0.0078978687524795,60.0,-3.4015376567840576,-0.0,-6.85996965898994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,9.413243242306636e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.912679524859414e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4397277832031,0.0,0.0,7.321497105294839e-05,297.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280700683594,0.0,0.0,9.912648238241673e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0004702109727077,291.474609375,294.1499938964844,286.0466613769531,283.84991455078125,288.5450439453125,286.1918029785156,291.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031159035861,6.228441762345937e-09,0.001003109733574,-0.01536978315562,0.0,0.0,0.0,-0.007900521159172,60.0,-3.4121248722076416,-0.0,-6.860595647140144e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.41435428103432e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.913848771248011e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.322360033867881e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,9.913817484630272e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0004702664737123,291.4715576171875,294.1499938964844,286.010009765625,283.832275390625,288.5003356933594,286.1545715332031,291.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.2420779656235945e-09,0.0010032262653112,-0.0154055040329694,0.0,0.0,0.0,-0.0079072816297411,60.0,-3.4362313747406006,-0.0,-6.862190815581928e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.41435428103432e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,9.913848771248011e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.322360033867881e-05,297.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.426513671875,0.0,0.0,9.913817484630272e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42388916015625,0.0,0.0,0.0004702664737123,291.4715576171875,294.1499938964844,286.010009765625,283.832275390625,288.5003356933594,286.1545715332031,291.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032325517386,6.2420779656235945e-09,0.0010032262653112,-0.0154055040329694,0.0,0.0,0.0,-0.0079072816297411,60.0,-3.4362313747406006,-0.0,-6.862190815581928e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42254638671875,0.0,0.0,9.414956730324776e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,9.91448323475197e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,7.322827877942473e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4257202148437,0.0,0.0,9.914451948134229e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231262207031,0.0,0.0,0.000470296567073,291.47003173828125,294.1499938964844,285.9916687011719,283.82342529296875,288.47802734375,286.135986328125,291.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249477824127325e-09,0.0010032895952463,-0.0154248876497149,0.0,0.0,0.0,-0.0079109501093626,60.0,-3.4483017921447754,-0.0,-6.863056256634081e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217834472656,0.0,0.0,9.41559046623297e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,9.915149712469427e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,7.323320460272953e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249267578125,0.0,0.0,9.915118425851688e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223327636719,0.0,0.0,0.0004703282320406,291.468505859375,294.1499938964844,285.97332763671875,283.8145751953125,288.4557800292969,286.11737060546875,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4603843688964844,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.416916145710276e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.916545241139828e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,7.324350735871121e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,9.916513954522088e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0004703944723587,291.4654235839844,294.1499938964844,285.9366760253906,283.7968139648437,288.41131591796875,286.0802001953125,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4845755100250244,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,9.416916145710276e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.916545241139828e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,7.324350735871121e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,9.916513954522088e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0004703944723587,291.4654235839844,294.1499938964844,285.9366760253906,283.7968139648437,288.41131591796875,286.0802001953125,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273583874616406e-09,0.0010034957667812,-0.0154880350455641,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4845755100250244,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,9.41828839131631e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,9.917988791130485e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,7.325416663661599e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,9.917958232108504e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004704629827756,291.4623413085937,294.1499938964844,285.8999938964844,283.7790222167969,288.36700439453125,286.0430603027344,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.508789539337158,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,9.41828839131631e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,9.917988791130485e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,7.325416663661599e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4216613769531,0.0,0.0,9.917958232108504e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.0004704629827756,291.4623413085937,294.1499938964844,285.8999938964844,283.7790222167969,288.36700439453125,286.0430603027344,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.508789539337158,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,9.419667185284196e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.919439617078751e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,7.326488412218168e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,9.919409785652532e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0004705318715423,291.459228515625,294.1499938964844,285.86334228515625,283.7611694335937,288.32281494140625,286.00592041015625,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307450561848782e-09,0.0010037852916866,-0.0155767491087317,0.0,0.0,0.0,-0.0079396897926926,60.0,-3.5330092906951904,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,9.419667185284196e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.919439617078751e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,7.326488412218168e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41998291015625,0.0,0.0,9.919409785652532e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175109863281,0.0,0.0,0.0004705318715423,291.459228515625,294.1499938964844,285.86334228515625,283.7611694335937,288.32281494140625,286.00592041015625,291.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.307450561848782e-09,0.0010037852916866,-0.0155767491087317,0.0,0.0,0.0,-0.0079396897926926,60.0,-3.5330092906951904,-0.0,-6.869841229217857e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,9.421016875421628e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,9.92085988400504e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,7.327536877710372e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,9.920830780174585e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41583251953125,0.0,0.0,0.0004705993051175,291.4560852050781,294.1499938964844,285.82666015625,283.7432861328125,288.2787780761719,285.9687805175781,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324072376884261e-09,0.0010039274347946,-0.0156202903017401,0.0,0.0,0.0,-0.0079479292035102,60.0,-3.557220220565796,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.415283203125,0.0,0.0,9.421016875421628e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,9.92085988400504e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4290771484375,0.0,0.0,7.327536877710372e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41827392578125,0.0,0.0,9.920830780174585e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41583251953125,0.0,0.0,0.0004705993051175,291.4560852050781,294.1499938964844,285.82666015625,283.7432861328125,288.2787780761719,285.9687805175781,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324072376884261e-09,0.0010039274347946,-0.0156202903017401,0.0,0.0,0.0,-0.0079479292035102,60.0,-3.557220220565796,-0.0,-6.871786695228367e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,9.42166880122386e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,9.921546006808056e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281311035156,0.0,0.0,7.32804328436032e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,9.9215169029776e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0004706318431999,291.4545288085937,294.1499938964844,285.8083190917969,283.7343139648437,288.2568054199219,285.9502258300781,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040024062618,6.332095292549411e-09,0.0010039961198344,-0.0156413055956363,0.0,0.0,0.0,-0.0079519068822264,60.0,-3.569317102432251,-0.0,-6.87272603272504e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,9.422303264727816e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4196472167969,0.0,0.0,9.922213212121278e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,7.328536594286561e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,9.92218410829082e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140930175781,0.0,0.0,0.0004706635372713,291.45294189453125,294.1499938964844,285.7900085449219,283.725341796875,288.2348327636719,285.9316711425781,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3398983840556874e-09,0.0010040628258138,-0.015661746263504,0.0,0.0,0.0,-0.0079557746648788,60.0,-3.5814075469970703,-0.0,-6.873639790683228e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,9.423492156201974e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,9.92346540442668e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,7.329460640903562e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,9.923436300596222e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0004707229381892,291.44976806640625,294.1499938964844,285.7533264160156,283.70733642578125,288.1910400390625,285.8945617675781,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525350360518e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.6055617332458496,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,9.423492156201974e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,9.92346540442668e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42529296875,0.0,0.0,7.329460640903562e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,9.923436300596222e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0004707229381892,291.44976806640625,294.1499938964844,285.7533264160156,283.70733642578125,288.1910400390625,285.8945617675781,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525350360518e-09,0.0010041878558695,-0.0157000627368688,0.0,0.0,0.0,-0.0079630259424448,60.0,-3.6055617332458496,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.424554446013644e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.924582263920456e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,7.330285734497011e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.92455388768576e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,0.0004707759944722,291.44659423828125,294.1499938964844,285.7166748046875,283.68927001953125,288.1473693847656,285.85748291015625,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.629666805267334,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.424554446013644e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.416015625,0.0,0.0,9.924582263920456e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233703613281,0.0,0.0,7.330285734497011e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129638671875,0.0,0.0,9.92455388768576e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4106140136719,0.0,0.0,0.0004707759944722,291.44659423828125,294.1499938964844,285.7166748046875,283.68927001953125,288.1473693847656,285.85748291015625,291.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.629666805267334,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.408935546875,0.0,0.0,9.425148891750724e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,9.925207996275276e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,7.330747757805511e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41180419921875,0.0,0.0,9.925180347636342e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,0.0004708057094831,291.4445495605469,294.1499938964844,285.6932067871094,283.6777038574219,288.1194763183594,285.8337707519531,291.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.374854866209034e-09,0.0010043617803603,-0.0157533157616853,0.0,0.0,0.0,-0.0079731047153472,60.0,-3.6450603008270255,-0.0,-6.877733227383942e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,9.425458119949326e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,9.92553323158063e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,7.330987136811018e-05,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111328125,0.0,0.0,9.925504855345936e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,0.0004708211054094,291.44342041015625,294.1499938964844,285.67999267578125,283.6711730957031,288.10382080078125,285.8204345703125,291.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.378631844938809e-09,0.0010043940274044,-0.015763210132718,0.0,0.0,0.0,-0.0079749766737222,60.0,-3.6537094116210938,-0.0,-6.87817589550832e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.426171163795516e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,9.926282655214892e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,7.331540837185457e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,9.926255006575956e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0004708567284978,291.440185546875,294.1499938964844,285.6433410644531,283.6530456542969,288.0603942871094,285.7834167480469,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387328888024513e-09,0.0010044684167951,-0.0157859921455383,0.0,0.0,0.0,-0.0079792886972427,60.0,-3.67767596244812,-0.0,-6.8791948137914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,9.426171163795516e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122619628906,0.0,0.0,9.926282655214892e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41943359375,0.0,0.0,7.331540837185457e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,9.926255006575956e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.406982421875,0.0,0.0,0.0004708567284978,291.440185546875,294.1499938964844,285.6433410644531,283.6530456542969,288.0603942871094,285.7834167480469,290.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387328888024513e-09,0.0010044684167951,-0.0157859921455383,0.0,0.0,0.0,-0.0079792886972427,60.0,-3.67767596244812,-0.0,-6.8791948137914e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,9.426451288163662e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.926578059094028e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184265136719,0.0,0.0,7.331758388318121e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,9.926550410455091e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,0.0004708707565441,291.4385986328125,294.1499938964844,285.625,283.6439514160156,288.0387268066406,285.7649230957031,290.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045039234682,6.390731499550384e-09,0.0010044975206255,-0.0157949049025774,0.0,0.0,0.0,-0.0079809753224253,60.0,-3.689626932144165,-0.0,-6.879593428266162e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046325683594,0.0,0.0,9.426680480828507e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,9.926818893291056e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,7.331935921683908e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40740966796875,0.0,0.0,9.926791244652122e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4051208496094,0.0,0.0,0.0004708821943495,291.4369812011719,294.1499938964844,285.6066589355469,283.63482666015625,288.0170593261719,285.7464294433594,290.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934932903464414e-09,0.0010045211529359,-0.015802139416337,0.0,0.0,0.0,-0.00798234436661,60.0,-3.701558828353882,-0.0,-6.879916725210934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.426940232515336e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.927091741701588e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,7.33213746570982e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,9.927064820658416e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.0004708951746579,291.4337463378906,294.1499938964844,285.57000732421875,283.6165771484375,287.973876953125,285.7095031738281,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396550844556259e-09,0.001004547229968,-0.0158101487904787,0.0,0.0,0.0,-0.0079838605597615,60.0,-3.7253472805023193,-0.0,-6.880274838749757e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.426940232515336e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40838623046875,0.0,0.0,9.927091741701588e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,7.33213746570982e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.405517578125,0.0,0.0,9.927064820658416e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.0004708951746579,291.4337463378906,294.1499938964844,285.57000732421875,283.6165771484375,287.973876953125,285.7095031738281,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396550844556259e-09,0.001004547229968,-0.0158101487904787,0.0,0.0,0.0,-0.0079838605597615,60.0,-3.7253472805023193,-0.0,-6.880274838749757e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.426924953004344e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,9.927074279403314e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.332124368986115e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.927047358360142e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.0004708943888545,291.4305114746094,294.1499938964844,285.5333251953125,283.5982971191406,287.9307861328125,285.6726379394531,290.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.3961733687278866e-09,0.0010045440867543,-0.0158091597259044,0.0,0.0,0.0,-0.007983673363924,60.0,-3.7490200996398926,-0.0,-6.88023078510014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,9.426924953004344e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,9.927074279403314e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,7.332124368986115e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.403564453125,0.0,0.0,9.927047358360142e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013671875,0.0,0.0,0.0004708943888545,291.4305114746094,294.1499938964844,285.5333251953125,283.5982971191406,287.9307861328125,285.6726379394531,290.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.3961733687278866e-09,0.0010045440867543,-0.0158091597259044,0.0,0.0,0.0,-0.007983673363924,60.0,-3.7490200996398926,-0.0,-6.88023078510014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,9.426602628082036e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,9.92673376458697e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,7.331873348448426e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,9.92670757113956e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0004708782944362,291.42724609375,294.1499938964844,285.4966735839844,283.5799560546875,287.8878173828125,285.63580322265625,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045146336778,6.391980722497692e-09,0.0010045082308351,-0.0157981775701046,0.0,0.0,0.0,-0.0079815946519374,60.0,-3.7725658416748047,-0.0,-6.87973980006973e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,9.426602628082036e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,9.92673376458697e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,7.331873348448426e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4016418457031,0.0,0.0,9.92670757113956e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0004708782944362,291.42724609375,294.1499938964844,285.4966735839844,283.5799560546875,287.8878173828125,285.63580322265625,290.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045146336778,6.391980722497692e-09,0.0010045082308351,-0.0157981775701046,0.0,0.0,0.0,-0.0079815946519374,60.0,-3.7725658416748047,-0.0,-6.87973980006973e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.425933967577294e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,9.926029451889916e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,7.33135238988325e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,9.926003258442506e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0004708449123427,291.4239807128906,294.1499938964844,285.4599914550781,283.5615539550781,287.844970703125,285.5990600585937,290.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.3834764141290634e-09,0.001004435471259,-0.0157759003341197,0.0,0.0,0.0,-0.0079773794859647,60.0,-3.7959680557250977,-0.0,-6.878743619154194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39703369140625,0.0,0.0,9.425933967577294e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,9.926029451889916e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091796875,0.0,0.0,7.33135238988325e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,9.926003258442506e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0004708449123427,291.4239807128906,294.1499938964844,285.4599914550781,283.5615539550781,287.844970703125,285.5990600585937,290.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044418741017,6.3834764141290634e-09,0.001004435471259,-0.0157759003341197,0.0,0.0,0.0,-0.0079773794859647,60.0,-3.7959680557250977,-0.0,-6.878743619154194e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,9.425458119949326e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,9.92552741081454e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,7.330981316044927e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3986511230469,0.0,0.0,9.925501217367128e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0004708211345132,291.4223327636719,294.1499938964844,285.4416809082031,283.5523376464844,287.8235778808594,285.5807189941406,290.9859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043904185295,6.377455452621916e-09,0.0010043840156868,-0.0157601274549961,0.0,0.0,0.0,-0.0079743945971131,60.0,-3.807608127593994,-0.0,-6.878038050217583e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
