time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,9.424878226127476e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,9.924916230374949e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,7.330530206672847e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,9.924890764523298e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955078125,0.0,0.0,0.0004707921762019,291.42071533203125,294.1499938964844,285.42333984375,283.5430908203125,287.80224609375,285.5624084472656,290.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.370143967870945e-09,0.0010043215006589,-0.0157409757375717,0.0,0.0,0.0,-0.0079707698896527,60.0,-3.819205522537232,-0.0,-6.877181846220992e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.423383744433522e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,9.923342440743e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,7.32936678105034e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,9.92331697489135e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0004707175248768,291.4174194335937,294.1499938964844,285.3866577148437,283.52459716796875,287.7596130371094,285.5258483886719,290.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041672503575,6.3513545534021895e-09,0.0010041608475148,-0.0156917572021484,0.0,0.0,0.0,-0.0079614548012614,60.0,-3.842263698577881,-0.0,-6.874981295368343e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39306640625,0.0,0.0,9.423383744433522e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,9.923342440743e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049377441406,0.0,0.0,7.32936678105034e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3956298828125,0.0,0.0,9.92331697489135e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,0.0004707175248768,291.4174194335937,294.1499938964844,285.3866577148437,283.52459716796875,287.7596130371094,285.5258483886719,290.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041672503575,6.3513545534021895e-09,0.0010041608475148,-0.0156917572021484,0.0,0.0,0.0,-0.0079614548012614,60.0,-3.842263698577881,-0.0,-6.874981295368343e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,9.42139231483452e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,9.921244054567067e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,7.327817002078518e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,9.92121858871542e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0004706180188804,291.41412353515625,294.1499938964844,285.3500061035156,283.5060729980469,287.71710205078125,285.4893798828125,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326365209474716e-09,0.0010039472253993,-0.0156262964010238,0.0,0.0,0.0,-0.0079490663483738,60.0,-3.865108013153076,-0.0,-6.872055280382483e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910522460937,0.0,0.0,9.42139231483452e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962707519531,0.0,0.0,9.921244054567067e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,7.327817002078518e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935852050781,0.0,0.0,9.92121858871542e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,0.0004706180188804,291.41412353515625,294.1499938964844,285.3500061035156,283.5060729980469,287.71710205078125,285.4893798828125,290.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326365209474716e-09,0.0010039472253993,-0.0156262964010238,0.0,0.0,0.0,-0.0079490663483738,60.0,-3.865108013153076,-0.0,-6.872055280382483e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,9.419606067240238e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.394775390625,0.0,0.0,9.91936249192804e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,7.326427294174209e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,9.919337753672151e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0004705288156401,291.4117431640625,294.1499938964844,285.3236083984375,283.492431640625,287.6865539550781,285.4632263183594,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037622414529,6.30398933054721e-09,0.0010037558386102,-0.0155676826834678,0.0,0.0,0.0,-0.0079379742965102,60.0,-3.88140082359314,-0.0,-6.869436219858471e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890380859375,0.0,0.0,9.418834815733136e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941955566406,0.0,0.0,9.918550495058298e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,7.325827027671039e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.91852575680241e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,0.0004704903112724,291.41082763671875,294.1499938964844,285.3133239746094,283.48699951171875,287.6747131347656,285.4530639648437,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036797029897,6.294337495660329e-09,0.0010036734165623,-0.0155423991382122,0.0,0.0,0.0,-0.0079331891611218,60.0,-3.887703657150269,-0.0,-6.868306456908614e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,9.415784734301268e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,9.915337432175876e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,7.323454337893054e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,9.915313421515748e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.00047033795272,291.40753173828125,294.1499938964844,285.27667236328125,283.4669189453125,287.6324157714844,285.4168395996094,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.2561680280737164e-09,0.0010033469879999,-0.0154424123466014,0.0,0.0,0.0,-0.0079142674803733,60.0,-3.910079479217529,-0.0,-6.863839274728889e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,9.415784734301268e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,9.915337432175876e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984069824219,0.0,0.0,7.323454337893054e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,9.915313421515748e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,0.00047033795272,291.40753173828125,294.1499938964844,285.27667236328125,283.4669189453125,287.6324157714844,285.4168395996094,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033532744273,6.2561680280737164e-09,0.0010033469879999,-0.0154424123466014,0.0,0.0,0.0,-0.0079142674803733,60.0,-3.910079479217529,-0.0,-6.863839274728889e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.414033411303536e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,9.913492249324918e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,7.322090823436156e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,9.913468238664792e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.0004702504375018,291.4058837890625,294.1499938964844,285.2583312988281,283.4565124511719,287.611328125,285.3987731933594,290.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.2342562223705045e-09,0.0010031595593318,-0.0153850130736827,0.0,0.0,0.0,-0.007903404533863,60.0,-3.921165227890015,-0.0,-6.861275636538269e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849182128906,0.0,0.0,9.412131475983188e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,9.911489178193732e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3962097167969,0.0,0.0,7.320611621253192e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.911465167533606e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853454589844,0.0,0.0,0.0004701554425992,291.4042053222656,294.1499938964844,285.239990234375,283.4459228515625,287.5902709960937,285.3807678222656,290.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029624681919,6.210480130164342e-09,0.0010029562981799,-0.0153227308765053,0.0,0.0,0.0,-0.0078916177153587,60.0,-3.9321773052215576,-0.0,-6.858494572270504e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,9.407928155269474e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.907062485581264e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.317341805901378e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,9.9070392025169e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0004699454875662,291.4009094238281,294.1499938964844,285.2033386230469,283.4240417480469,287.5482177734375,285.3448486328125,290.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025133378803,6.157949261620388e-09,0.0010025071678683,-0.015185123309493,0.0,0.0,0.0,-0.0078655760735273,60.0,-3.9540114402771,-0.0,-6.852351930319855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828125,0.0,0.0,9.407928155269474e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,9.907062485581264e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,7.317341805901378e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852233886719,0.0,0.0,9.9070392025169e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832397460937,0.0,0.0,0.0004699454875662,291.4009094238281,294.1499938964844,285.2033386230469,283.4240417480469,287.5482177734375,285.3448486328125,290.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025133378803,6.157949261620388e-09,0.0010025071678683,-0.015185123309493,0.0,0.0,0.0,-0.0078655760735273,60.0,-3.9540114402771,-0.0,-6.852351930319855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,9.403168951394036e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,9.902050078380852e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,7.31363907107152e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,9.902026795316488e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0004697077674791,291.3975830078125,294.1499938964844,285.1666564941406,283.4013671875,287.5062866210937,285.3091125488281,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020048357546,6.098489713224353e-09,0.0010019987821578,-0.0150293633341789,0.0,0.0,0.0,-0.0078360997140407,60.0,-3.975579023361206,-0.0,-6.845402111821386e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,9.403168951394036e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,9.902050078380852e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,7.31363907107152e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830871582031,0.0,0.0,9.902026795316488e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0004697077674791,291.3975830078125,294.1499938964844,285.1666564941406,283.4013671875,287.5062866210937,285.3091125488281,290.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020048357546,6.098489713224353e-09,0.0010019987821578,-0.0150293633341789,0.0,0.0,0.0,-0.0078360997140407,60.0,-3.975579023361206,-0.0,-6.845402111821386e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,9.397840040037408e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,9.896438132273032e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.30949395801872e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,9.896414849208668e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.0004694415838457,291.3942565917969,294.1499938964844,285.1300048828125,283.3779602050781,287.4644775390625,285.2735290527344,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014356812462,6.0319331751657054e-09,0.0010014296276494,-0.0148550122976303,0.0,0.0,0.0,-0.0078031048178672,60.0,-3.996866464614868,-0.0,-6.8376273532067e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,9.397840040037408e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834228515625,0.0,0.0,9.896438132273032e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38946533203125,0.0,0.0,7.30949395801872e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,9.896414849208668e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,0.0004694415838457,291.3942565917969,294.1499938964844,285.1300048828125,283.3779602050781,287.4644775390625,285.2735290527344,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014356812462,6.0319331751657054e-09,0.0010014296276494,-0.0148550122976303,0.0,0.0,0.0,-0.0078031048178672,60.0,-3.996866464614868,-0.0,-6.8376273532067e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,9.391971252625808e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,9.890256478684024e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,7.30492829461582e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.89023392321542e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,0.0004691483918577,291.39093017578125,294.1499938964844,285.09332275390625,283.3538818359375,287.4227905273437,285.2381286621094,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008090175688,5.9586513501130875e-09,0.0010008030803874,-0.0146630415692925,0.0,0.0,0.0,-0.0077667762525379,60.0,-4.017884731292725,-0.0,-6.829071708125414e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,9.391971252625808e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,9.890256478684024e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871765136719,0.0,0.0,7.30492829461582e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,9.89023392321542e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768615722656,0.0,0.0,0.0004691483918577,291.39093017578125,294.1499938964844,285.09332275390625,283.3538818359375,287.4227905273437,285.2381286621094,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008090175688,5.9586513501130875e-09,0.0010008030803874,-0.0146630415692925,0.0,0.0,0.0,-0.0077667762525379,60.0,-4.017884731292725,-0.0,-6.829071708125414e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,9.388836770085618e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,9.886955376714468e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,7.302490121219307e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,9.886932821245864e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757629394531,0.0,0.0,0.0004689918132498,291.3892517089844,294.1499938964844,285.07501220703125,283.34161376953125,287.4019775390625,285.2204895019531,290.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004742071032,5.9195164325842606e-09,0.0010004683863371,-0.0145605215802788,0.0,0.0,0.0,-0.0077473749406635,60.0,-4.028289318084717,-0.0,-6.824505049962681e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,9.385560406371952e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3789978027344,0.0,0.0,9.883505117613822e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848876953125,0.0,0.0,7.299941353267059e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,9.883482562145218e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37469482421875,0.0,0.0,0.000468828191515,291.3876037597656,294.1499938964844,285.0566711425781,283.32916259765625,287.3811950683594,285.2029113769531,290.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001244954764,5.878622477695217e-09,0.0010001186747103,-0.0144533943384885,0.0,0.0,0.0,-0.0077271019108593,60.0,-4.038623332977295,-0.0,-6.819734466034788e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,9.378620597999544e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.876196418190376e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,7.294542592717335e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,9.876173862721772e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,0.0004684815066866,291.38427734375,294.1499938964844,285.0199890136719,283.30389404296875,287.3397216796875,285.1679077148437,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993837447836,5.792000212778703e-09,0.0009993780404329,-0.014226472005248,0.0,0.0,0.0,-0.0076841600239276,60.0,-4.059083938598633,-0.0,-6.80963552213143e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,9.378620597999544e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,9.876196418190376e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.382568359375,0.0,0.0,7.294542592717335e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743591308594,0.0,0.0,9.876173862721772e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724975585937,0.0,0.0,0.0004684815066866,291.38427734375,294.1499938964844,285.0199890136719,283.30389404296875,287.3397216796875,285.1679077148437,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993837447836,5.792000212778703e-09,0.0009993780404329,-0.014226472005248,0.0,0.0,0.0,-0.0076841600239276,60.0,-4.059083938598633,-0.0,-6.80963552213143e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.371234045829624e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,9.86841696430929e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.288796768989414e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,9.868395136436448e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.0004681125283241,291.38092041015625,294.1499938964844,284.9833374023437,283.27813720703125,287.2983703613281,285.1330871582031,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985953802242,5.699812621884348e-09,0.0009985896758735,-0.0139849688857793,0.0,0.0,0.0,-0.0076384586282074,60.0,-4.079298973083496,-0.0,-6.798895668680417e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.371234045829624e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,9.86841696430929e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,7.288796768989414e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721618652344,0.0,0.0,9.868395136436448e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37030029296875,0.0,0.0,0.0004681125283241,291.38092041015625,294.1499938964844,284.9833374023437,283.27813720703125,287.2983703613281,285.1330871582031,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985953802242,5.699812621884348e-09,0.0009985896758735,-0.0139849688857793,0.0,0.0,0.0,-0.0076384586282074,60.0,-4.079298973083496,-0.0,-6.798895668680417e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.364969446323812e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,9.86181985354051e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,7.283924060175195e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,9.861798025667667e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.000467799603939,291.3782653808594,294.1499938964844,284.9540100097656,283.2572021484375,287.265380859375,285.1054077148437,290.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997926807031,5.621637377828392e-09,0.0009979212190955,-0.013780171982944,0.0,0.0,0.0,-0.0075997035019099,60.0,-4.095269680023193,-0.0,-6.7897950373208e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.3633629148826e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,9.860127465799452e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779296875,0.0,0.0,7.282674050657079e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.860105637926608e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681030273437,0.0,0.0,0.0004677193646784,291.3775939941406,294.1499938964844,284.9466552734375,283.2519226074219,287.25714111328125,285.0985107421875,290.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977554436773,5.60159163498497e-09,0.0009977498557418,-0.0137276565656065,0.0,0.0,0.0,-0.0075897658243775,60.0,-4.099238395690918,-0.0,-6.7874623255193e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.365478515625,0.0,0.0,9.355158545076848e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,9.851487266132608e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,7.276292308233678e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36767578125,0.0,0.0,9.851466165855528e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0004673095245379,291.374267578125,294.1499938964844,284.9100036621094,283.225341796875,287.2160339355469,285.0641174316406,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968800004571,5.499223298954803e-09,0.000996874528937,-0.0134594775736331,0.0,0.0,0.0,-0.0075390180572867,60.0,-4.118975162506104,-0.0,-6.775556471438905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.365478515625,0.0,0.0,9.355158545076848e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699645996094,0.0,0.0,9.851487266132608e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,7.276292308233678e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36767578125,0.0,0.0,9.851466165855528e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0004673095245379,291.374267578125,294.1499938964844,284.9100036621094,283.225341796875,287.2160339355469,285.0641174316406,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968800004571,5.499223298954803e-09,0.000996874528937,-0.0134594775736331,0.0,0.0,0.0,-0.0075390180572867,60.0,-4.118975162506104,-0.0,-6.775556471438905e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.350910113425924e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,9.847013279795648e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,7.272987568285316e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665466308594,0.0,0.0,9.846991451922804e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,0.0004670972994063,291.3725891113281,294.1499938964844,284.89166259765625,283.2119140625,287.1955261230469,285.0469970703125,290.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964265627786,5.446212814064211e-09,0.0009964210912585,-0.0133206024765968,0.0,0.0,0.0,-0.0075127379968762,60.0,-4.128757476806641,-0.0,-6.769395355377128e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632507324219,0.0,0.0,9.346586739411578e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36767578125,0.0,0.0,9.842459985520692e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731994628906,0.0,0.0,7.26962462067604e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.84243888524361e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636169433594,0.0,0.0,0.0004668813489843,291.37091064453125,294.1499938964844,284.8733215332031,283.19842529296875,287.1750183105469,285.0299377441406,290.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959653252735,5.392275514992661e-09,0.0009959598537534,-0.0131792984902858,0.0,0.0,0.0,-0.0074859987944364,60.0,-4.138486385345459,-0.0,-6.76312907899046e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,9.337752271676436e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.833156218519434e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,7.262752478709444e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,9.833135118242352e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0004664400476031,291.3675842285156,294.1499938964844,284.836669921875,283.1712646484375,287.1341247558594,284.9960021972656,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282054349464715e-09,0.0009950174717232,-0.0128905400633811,0.0,0.0,0.0,-0.0074313576333224,60.0,-4.157810211181641,-0.0,-6.750333625404893e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,9.337752271676436e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,9.833156218519434e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.370849609375,0.0,0.0,7.262752478709444e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,9.833135118242352e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3613586425781,0.0,0.0,0.0004664400476031,291.3675842285156,294.1499938964844,284.836669921875,283.1712646484375,287.1341247558594,284.9960021972656,290.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950227104127,5.282054349464715e-09,0.0009950174717232,-0.0128905400633811,0.0,0.0,0.0,-0.0074313576333224,60.0,-4.157810211181641,-0.0,-6.750333625404893e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.328716987511144e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,9.823641448747368e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.255724631249905e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,9.823620348470286e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0004659887345042,291.3642578125,294.1499938964844,284.79998779296875,283.14385986328125,287.0933532714844,284.9622802734375,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169344952093979e-09,0.0009940536692738,-0.0125952595844864,0.0,0.0,0.0,-0.0073754824697971,60.0,-4.1769700050354,-0.0,-6.737261060152377e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.328716987511144e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630676269531,0.0,0.0,9.823641448747368e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,7.255724631249905e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,9.823620348470286e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591003417969,0.0,0.0,0.0004659887345042,291.3642578125,294.1499938964844,284.79998779296875,283.14385986328125,287.0933532714844,284.9622802734375,290.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169344952093979e-09,0.0009940536692738,-0.0125952595844864,0.0,0.0,0.0,-0.0073754824697971,60.0,-4.1769700050354,-0.0,-6.737261060152377e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,9.31955873966217e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,9.813995711738244e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,7.248600013554096e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,9.813975339056924e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0004655312222894,291.36090087890625,294.1499938964844,284.7633361816406,283.1163330078125,287.0527038574219,284.9288024902344,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.1959991455078125,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,9.31955873966217e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,9.813995711738244e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,7.248600013554096e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,9.813975339056924e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0004655312222894,291.36090087890625,294.1499938964844,284.7633361816406,283.1163330078125,287.0527038574219,284.9288024902344,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.0550919006298045e-09,0.0009930765954777,-0.0122959315776824,0.0,0.0,0.0,-0.0073188422247767,60.0,-4.1959991455078125,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.310351742897184e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,9.804299770621584e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,7.241438288474455e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.804279397940265e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0004650713235605,291.3575744628906,294.1499938964844,284.7266540527344,283.0887145996094,287.0121459960937,284.8955383300781,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940239772821542e-09,0.0009920945158228,-0.0119950314983725,0.0,0.0,0.0,-0.007261904887855,60.0,-4.214931488037109,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.310351742897184e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,9.804299770621584e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,7.241438288474455e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,9.804279397940265e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545227050781,0.0,0.0,0.0004650713235605,291.3575744628906,294.1499938964844,284.7266540527344,283.0887145996094,287.0121459960937,284.8955383300781,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920994052663,4.940239772821542e-09,0.0009920945158228,-0.0119950314983725,0.0,0.0,0.0,-0.007261904887855,60.0,-4.214931488037109,-0.0,-6.71072868385636e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
