time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35302734375,0.0,0.0,9.305751882493496e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,9.79945616563782e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,7.237860700115561e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,9.7994357929565e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0004648415779229,291.3559265136719,294.1499938964844,284.7083435058594,283.07489013671875,286.9919128417969,284.87896728515625,290.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882863890998124e-09,0.0009916038252413,-0.0118447113782167,0.0,0.0,0.0,-0.0072334613651037,60.0,-4.224371433258057,-0.0,-6.70409221470436e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,9.301171667175367e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,9.79463293333538e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612365722656,0.0,0.0,7.234298391267657e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,9.79461256065406e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,0.0004646127927117,291.354248046875,294.1499938964844,284.69000244140625,283.0610656738281,286.9716796875,284.86248779296875,290.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.8257335905077525e-09,0.0009911153465509,-0.0116950338706374,0.0,0.0,0.0,-0.007205138914287,60.0,-4.233800888061523,-0.0,-6.697487009432734e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.29210800677538e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.78508687694557e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.227247260743752e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,9.785067231860012e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0004641600244212,291.3509216308594,294.1499938964844,284.6533203125,283.0334167480469,286.93133544921875,284.8296203613281,290.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.712664036787828e-09,0.0009901484008878,-0.0113987969234585,0.0,0.0,0.0,-0.0071490854024887,60.0,-4.252645492553711,-0.0,-6.68442439177852e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495483398437,0.0,0.0,9.29210800677538e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536682128906,0.0,0.0,9.78508687694557e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.227247260743752e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515625,0.0,0.0,9.785067231860012e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0004641600244212,291.3509216308594,294.1499938964844,284.6533203125,283.0334167480469,286.93133544921875,284.8296203613281,290.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990153173916,4.712664036787828e-09,0.0009901484008878,-0.0113987969234585,0.0,0.0,0.0,-0.0071490854024887,60.0,-4.252645492553711,-0.0,-6.68442439177852e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.283250983571634e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.775759826879948e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,7.220358384074643e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.77574018179439e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0004637175879906,291.3475952148437,294.1499938964844,284.6166687011719,283.005859375,286.89111328125,284.7969665527344,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.60218174680449e-09,0.0009892036905512,-0.0111093372106552,0.0,0.0,0.0,-0.0070943147875368,60.0,-4.271507263183594,-0.0,-6.67167299184257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.283250983571634e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,9.775759826879948e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,7.220358384074643e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.77574018179439e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0004637175879906,291.3475952148437,294.1499938964844,284.6166687011719,283.005859375,286.89111328125,284.7969665527344,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892082307487,4.60218174680449e-09,0.0009892036905512,-0.0111093372106552,0.0,0.0,0.0,-0.0070943147875368,60.0,-4.271507263183594,-0.0,-6.67167299184257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,9.275624324800448e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492126464844,0.0,0.0,9.767727897269653e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,7.214425568236038e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471374511719,0.0,0.0,9.767708979779854e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0004633366479538,291.3446655273437,294.1499938964844,284.5844116210937,282.9817199707031,286.85577392578125,284.76837158203125,290.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.50704673582436e-09,0.0009883900638669,-0.0108600826933979,0.0,0.0,0.0,-0.0070471516810357,60.0,-4.288132667541504,-0.0,-6.66070292254517e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448791503906,0.0,0.0,9.274607145925984e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,9.766656148713082e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539123535156,0.0,0.0,7.213633944047615e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468322753906,0.0,0.0,9.766637231223284e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,0.000463285803562,291.34423828125,294.1499938964844,284.5799865722656,282.9784240722656,286.8509826660156,284.7644958496094,290.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882859885692,4.494352445760796e-09,0.000988281564787,-0.0108268233016133,0.0,0.0,0.0,-0.0070408582687377,60.0,-4.290403842926025,-0.0,-6.65923991505224e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,9.26637731026858e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,9.757989755598828e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,7.207233284134418e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,9.757970838109033e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,0.0004628747410606,291.3409118652344,294.1499938964844,284.5433349609375,282.951171875,286.8109436035156,284.732177734375,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874081006273,4.391691454941338e-09,0.0009874036768451,-0.0105578498914837,0.0,0.0,0.0,-0.0069899652153253,60.0,-4.30940580368042,-0.0,-6.64741364175825e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3425598144531,0.0,0.0,9.26637731026858e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,9.757989755598828e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,7.207233284134418e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,9.757970838109033e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,0.0004628747410606,291.3409118652344,294.1499938964844,284.5433349609375,282.951171875,286.8109436035156,284.732177734375,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874081006273,4.391691454941338e-09,0.0009874036768451,-0.0105578498914837,0.0,0.0,0.0,-0.0069899652153253,60.0,-4.30940580368042,-0.0,-6.64741364175825e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,9.262331150239334e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,9.7537282272242e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,7.20408497727476e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432922363281,0.0,0.0,9.753709309734404e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0004626725858543,291.3392639160156,294.1499938964844,284.5249938964844,282.9376525878906,286.7909545898437,284.716064453125,290.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869763161987,4.341211390368471e-09,0.0009869720088317,-0.0104255890473723,0.0,0.0,0.0,-0.0069649396464228,60.0,-4.318932056427002,-0.0,-6.641602112722468e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401794433594,0.0,0.0,9.258460340788588e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,9.749652235768735e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,7.201074186014012e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34210205078125,0.0,0.0,9.74963331827894e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,0.0004624792491085,291.33758544921875,294.1499938964844,284.50665283203125,282.9241943359375,286.77099609375,284.699951171875,290.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865633910521,4.292923350135425e-09,0.0009865592001006,-0.0102990735322237,0.0,0.0,0.0,-0.0069410018622875,60.0,-4.328498840332031,-0.0,-6.636044957986087e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,9.251128358300777e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.741930261952804e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,7.195371290436015e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.741912072058768e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0004621130065061,291.33428955078125,294.1499938964844,284.4700012207031,282.8974914550781,286.73114013671875,284.6678771972656,290.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857810800895,4.201446746066041e-09,0.0009857768891379,-0.0100593985989689,0.0,0.0,0.0,-0.0068956525065004,60.0,-4.347784996032715,-0.0,-6.625524662240423e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3378295898437,0.0,0.0,9.251128358300777e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,9.741930261952804e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,7.195371290436015e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,9.741912072058768e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0004621130065061,291.33428955078125,294.1499938964844,284.4700012207031,282.8974914550781,286.73114013671875,284.6678771972656,290.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857810800895,4.201446746066041e-09,0.0009857768891379,-0.0100593985989689,0.0,0.0,0.0,-0.0068956525065004,60.0,-4.347784996032715,-0.0,-6.625524662240423e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,9.24421547097154e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,9.73464993876405e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,7.189993630163372e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.734632476465777e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,0.0004617676895577,291.3309631347656,294.1499938964844,284.4333190917969,282.87115478515625,286.6913452148437,284.6358337402344,290.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.11519707199659e-09,0.0009850391652435,-0.0098334169015288,0.0,0.0,0.0,-0.006852894090116,60.0,-4.367218971252441,-0.0,-6.615613301619305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,9.24421547097154e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392639160156,0.0,0.0,9.73464993876405e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,7.189993630163372e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,9.734632476465777e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357849121094,0.0,0.0,0.0004617676895577,291.3309631347656,294.1499938964844,284.4333190917969,282.87115478515625,286.6913452148437,284.6358337402344,290.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.11519707199659e-09,0.0009850391652435,-0.0098334169015288,0.0,0.0,0.0,-0.006852894090116,60.0,-4.367218971252441,-0.0,-6.615613301619305e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.238003985956313e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.7281088528689e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,7.185162394307554e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.728090662974864e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0004614574136212,291.32763671875,294.1499938964844,284.39666748046875,282.84521484375,286.65167236328125,284.60382080078125,290.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.03768574130936e-09,0.0009843765292316,-0.0096303289756178,0.0,0.0,0.0,-0.0068144686520099,60.0,-4.386909008026123,-0.0,-6.60671233276844e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.238003985956313e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.7281088528689e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,7.185162394307554e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348999023437,0.0,0.0,9.728090662974864e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0004614574136212,291.32763671875,294.1499938964844,284.39666748046875,282.84521484375,286.65167236328125,284.60382080078125,290.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843806037679,4.03768574130936e-09,0.0009843765292316,-0.0096303289756178,0.0,0.0,0.0,-0.0068144686520099,60.0,-4.386909008026123,-0.0,-6.60671233276844e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,9.232422598870472e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,9.7222306067124e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,7.18082083039917e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,9.722213144414128e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0004611786280293,291.3243103027344,294.1499938964844,284.3599853515625,282.8197326660156,286.6120300292969,284.57177734375,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837847901508,3.968032569190427e-09,0.0009837808320298,-0.0094478307291865,0.0,0.0,0.0,-0.0067799380049109,60.0,-4.406857013702393,-0.0,-6.598718726991137e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,9.232422598870472e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,9.7222306067124e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33905029296875,0.0,0.0,7.18082083039917e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324584960937,0.0,0.0,9.722213144414128e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0004611786280293,291.3243103027344,294.1499938964844,284.3599853515625,282.8197326660156,286.6120300292969,284.57177734375,290.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837847901508,3.968032569190427e-09,0.0009837808320298,-0.0094478307291865,0.0,0.0,0.0,-0.0067799380049109,60.0,-4.406857013702393,-0.0,-6.598718726991137e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,9.229884744854644e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3331604003906,0.0,0.0,9.719558147480711e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,7.178846135502681e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,9.719540685182436e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0004610518517438,291.3226623535156,294.1499938964844,284.3416748046875,282.80718994140625,286.5922546386719,284.5557556152344,290.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835138916969,3.936350800870514e-09,0.0009835099335759,-0.0093648200854659,0.0,0.0,0.0,-0.0067642321810126,60.0,-4.416934013366699,-0.0,-6.595084300897724e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282470703125,0.0,0.0,9.227560076396912e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319396972656,0.0,0.0,9.71710978774354e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,7.177038060035557e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300476074219,0.0,0.0,9.717092325445265e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0004609357274603,291.32098388671875,294.1499938964844,284.3233337402344,282.7947692871094,286.572509765625,284.5397033691406,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832656942307,3.907331347363652e-09,0.0009832617361098,-0.0092887850478291,0.0,0.0,0.0,-0.0067498460412025,60.0,-4.427093505859375,-0.0,-6.591756118723424e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,9.223513188771904e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.71284753177315e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.1738897531759e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,9.712830797070636e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,0.0004607336013577,291.31768798828125,294.1499938964844,284.2866516113281,282.7703857421875,286.53302001953125,284.5074768066406,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828334441408,3.856798436174813e-09,0.0009828296024352,-0.0091563817113637,0.0,0.0,0.0,-0.0067247943952679,60.0,-4.4476704597473145,-0.0,-6.585963063798772e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258361816406,0.0,0.0,9.223513188771904e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294677734375,0.0,0.0,9.71284753177315e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.1738897531759e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,9.712830797070636e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,0.0004607336013577,291.31768798828125,294.1499938964844,284.2866516113281,282.7703857421875,286.53302001953125,284.5074768066406,290.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828334441408,3.856798436174813e-09,0.0009828296024352,-0.0091563817113637,0.0,0.0,0.0,-0.0067247943952679,60.0,-4.4476704597473145,-0.0,-6.585963063798772e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,9.22021281439811e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,9.709371079225092e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,7.171322067733854e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.70935434452258e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0004605686990544,291.3143615722656,294.1499938964844,284.25,282.74658203125,286.4936218261719,284.4750671386719,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815561200326556e-09,0.00098247686401,-0.0090483352541923,0.0,0.0,0.0,-0.0067043509334325,60.0,-4.468570232391357,-0.0,-6.581237244063233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,9.22021281439811e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,9.709371079225092e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314819335937,0.0,0.0,7.171322067733854e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251342773437,0.0,0.0,9.70935434452258e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0004605686990544,291.3143615722656,294.1499938964844,284.25,282.74658203125,286.4936218261719,284.4750671386719,290.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824807057157,3.815561200326556e-09,0.00098247686401,-0.0090483352541923,0.0,0.0,0.0,-0.0067043509334325,60.0,-4.468570232391357,-0.0,-6.581237244063233e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.321044921875,0.0,0.0,9.21772443689406e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246154785156,0.0,0.0,9.706751006888226e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,7.169386663008481e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,9.706734272185712e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,0.0004604444256983,291.3111877441406,294.1499938964844,284.2148132324219,282.7247009277344,286.4558410644531,284.4437561035156,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822146967053,3.784454083444189e-09,0.000982210971415,-0.0089668296277523,0.0,0.0,0.0,-0.006688930094242,60.0,-4.488966941833496,-0.0,-6.577673872243396e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,9.217628394253552e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32452392578125,0.0,0.0,9.706649871077389e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,7.169311720645055e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.706633136374876e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,0.0004604396235663,291.31103515625,294.1499938964844,284.2133483886719,282.72381591796875,286.4542541503906,284.44244384765625,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982204452157,3.783253266220754e-09,0.0009822007268667,-0.0089636826887726,0.0,0.0,0.0,-0.0066883349791169,60.0,-4.489821434020996,-0.0,-6.577536026952657e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.215448517352344e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.704353578854352e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,7.167615694925189e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.70433684415184e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0004603307170327,291.3077392578125,294.1499938964844,284.1766662597656,282.70233154296875,286.4149475097656,284.4095764160156,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971155852,3.7559826360222814e-09,0.0009819674305617,-0.008892229758203,0.0,0.0,0.0,-0.0066748149693012,60.0,-4.511316776275635,-0.0,-6.574413191628993e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.215448517352344e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.704353578854352e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,7.167615694925189e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.70433684415184e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0004603307170327,291.3077392578125,294.1499938964844,284.1766662597656,282.70233154296875,286.4149475097656,284.4095764160156,290.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981971155852,3.7559826360222814e-09,0.0009819674305617,-0.008892229758203,0.0,0.0,0.0,-0.0066748149693012,60.0,-4.511316776275635,-0.0,-6.574413191628993e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,9.214485180564223e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.703338582767174e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251037597656,0.0,0.0,7.166865543695167e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.70332184806466e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31756591796875,0.0,0.0,0.000460282608401,291.3060607910156,294.1499938964844,284.1583251953125,282.6920471191406,286.39532470703125,284.39306640625,290.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818681282922,3.743923393528803e-09,0.0009818642865866,-0.008860632777214,0.0,0.0,0.0,-0.006668837275356,60.0,-4.522128582000732,-0.0,-6.573031896550674e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.213633165927604e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,9.702441457193343e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238220214844,0.0,0.0,7.166203431552276e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.702425450086594e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,0.0004602400586009,291.3044128417969,294.1499938964844,284.1400146484375,282.6820373535156,286.3757019042969,284.37646484375,290.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.7332594793326734e-09,0.0009817731333896,-0.0088326912373304,0.0,0.0,0.0,-0.0066635506227612,60.0,-4.532987117767334,-0.0,-6.571811184130638e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.21220489544794e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.700936789158732e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.165091665228829e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.70092005445622e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0004601686960086,291.30108642578125,294.1499938964844,284.10333251953125,282.6628112792969,286.3365173339844,284.34307861328125,290.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.7153540244361243e-09,0.0009816200472414,-0.0087857758626341,0.0,0.0,0.0,-0.0066546737216413,60.0,-4.554836750030518,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.21220489544794e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,9.700936789158732e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.165091665228829e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.70092005445622e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0004601686960086,291.30108642578125,294.1499938964844,284.10333251953125,282.6628112792969,286.3365173339844,284.34307861328125,290.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.7153540244361243e-09,0.0009816200472414,-0.0087857758626341,0.0,0.0,0.0,-0.0066546737216413,60.0,-4.554836750030518,-0.0,-6.56976126833797e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,9.211112774210052e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,9.699785732664168e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,7.164241833379492e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,9.699769725557417e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,0.0004601141554303,291.2977905273437,294.1499938964844,284.0666809082031,282.6445617675781,286.29736328125,284.3094482421875,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.7016421039481884e-09,0.000981502700597,-0.0087498482316732,0.0,0.0,0.0,-0.0066478759981691,60.0,-4.576854705810547,-0.0,-6.568191679434676e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,9.211112774210052e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144836425781,0.0,0.0,9.699785732664168e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,7.164241833379492e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,9.699769725557417e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3114013671875,0.0,0.0,0.0004601141554303,291.2977905273437,294.1499938964844,284.0666809082031,282.6445617675781,286.29736328125,284.3094482421875,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815064258873,3.7016421039481884e-09,0.000981502700597,-0.0087498482316732,0.0,0.0,0.0,-0.0066478759981691,60.0,-4.576854705810547,-0.0,-6.568191679434676e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,9.210301504936068e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,9.698931535240264e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,7.163610280258581e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,9.698915528133512e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004600736428983,291.2944641113281,294.1499938964844,284.0299987792969,282.627197265625,286.2582702636719,284.2755126953125,290.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691436711861229e-09,0.0009814153891056,-0.0087231090292334,0.0,0.0,0.0,-0.0066428165882825,60.0,-4.599006175994873,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30859375,0.0,0.0,9.210301504936068e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119506835937,0.0,0.0,9.698931535240264e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31610107421875,0.0,0.0,7.163610280258581e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,9.698915528133512e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0004600736428983,291.2944641113281,294.1499938964844,284.0299987792969,282.627197265625,286.2582702636719,284.2755126953125,290.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814191143959,3.691436711861229e-09,0.0009814153891056,-0.0087231090292334,0.0,0.0,0.0,-0.0066428165882825,60.0,-4.599006175994873,-0.0,-6.567023547177088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.209800919052212e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,9.698403300717472e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,7.163220288930461e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.698388021206485e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,0.0004600486136041,291.2911682128906,294.1499938964844,283.99334716796875,282.6106262207031,286.21923828125,284.2413330078125,290.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364864856,3.685089566829447e-09,0.0009813611395657,-0.0087064774706959,0.0,0.0,0.0,-0.0066396701149642,60.0,-4.621304035186768,-0.0,-6.566296661958404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
