time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.209800919052212e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094177246094,0.0,0.0,9.698403300717472e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,7.163220288930461e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,9.698388021206485e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,0.0004600486136041,291.2911682128906,294.1499938964844,283.99334716796875,282.6106262207031,286.21923828125,284.2413330078125,290.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981364864856,3.685089566829447e-09,0.0009813611395657,-0.0087064774706959,0.0,0.0,0.0,-0.0066396701149642,60.0,-4.621304035186768,-0.0,-6.566296661958404e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.209617564920336e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081359863281,0.0,0.0,9.698209760244936e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.163076952565461e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,9.698194480733946e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0004600394458975,291.2895202636719,294.1499938964844,283.9750061035156,282.6025695800781,286.19970703125,284.2241516113281,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827567662101046e-09,0.0009813412325456,-0.0087003652006387,0.0,0.0,0.0,-0.0066385138779878,60.0,-4.632491111755371,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,9.209517884301022e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,9.698104986455292e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,7.162999827414751e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.698089706944302e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038635253906,0.0,0.0,0.0004600344982463,291.287841796875,294.1499938964844,283.9566650390625,282.5946960449219,286.18023681640625,284.2068786621094,290.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.6814682413677247e-09,0.0009813302895054,-0.0086969891563057,0.0,0.0,0.0,-0.0066378749907016,60.0,-4.643711090087891,-0.0,-6.565882415543457e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.20949169085361e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,9.698076610220596e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,7.16297872713767e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.698061330709606e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0004600331594701,291.2845458984375,294.1499938964844,283.9200134277344,282.5793762207031,286.1412658691406,284.17218017578125,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.6810379189233804e-09,0.0009813265642151,-0.0086958622559905,0.0,0.0,0.0,-0.006637661717832,60.0,-4.66624116897583,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.20949169085361e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3042907714844,0.0,0.0,9.698076610220596e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,7.16297872713767e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,9.698061330709606e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0004600331594701,291.2845458984375,294.1499938964844,283.9200134277344,282.5793762207031,286.1412658691406,284.17218017578125,290.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813301730901,3.6810379189233804e-09,0.0009813265642151,-0.0086958622559905,0.0,0.0,0.0,-0.006637661717832,60.0,-4.66624116897583,-0.0,-6.565833388094688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.209672134602442e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.698266512714326e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,7.163118425523862e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,9.698251960799098e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0004600421816576,291.2812194824219,294.1499938964844,283.8833312988281,282.56451416015625,286.1023254394531,284.13720703125,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813486831262,3.683193749992597e-09,0.0009813449578359,-0.0087015107274055,0.0,0.0,0.0,-0.0066387304104864,60.0,-4.688880920410156,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.209672134602442e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.698266512714326e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,7.163118425523862e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,9.698251960799098e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.298828125,0.0,0.0,0.0004600421816576,291.2812194824219,294.1499938964844,283.8833312988281,282.56451416015625,286.1023254394531,284.13720703125,290.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813486831262,3.683193749992597e-09,0.0009813449578359,-0.0087015107274055,0.0,0.0,0.0,-0.0066387304104864,60.0,-4.688880920410156,-0.0,-6.566079946423997e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.210014104610308e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,9.698626672616228e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.16338399797678e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,9.69861139310524e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,0.0004600592656061,291.2779235839844,294.1499938964844,283.8466796875,282.5500183105469,286.0634460449219,284.1019592285156,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687356420201127e-09,0.0009813804645091,-0.0087124174460768,0.0,0.0,0.0,-0.0066407937556505,60.0,-4.7116007804870605,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.210014104610308e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,9.698626672616228e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,7.16338399797678e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,9.69861139310524e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,0.0004600592656061,291.2779235839844,294.1499938964844,283.8466796875,282.5500183105469,286.0634460449219,284.1019592285156,290.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813841897994,3.687356420201127e-09,0.0009813804645091,-0.0087124174460768,0.0,0.0,0.0,-0.0066407937556505,60.0,-4.7116007804870605,-0.0,-6.566556720599692e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,9.210529970005156e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.699168731458484e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,7.163784903241321e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,9.699154179543255e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.000460085022496,291.27459716796875,294.1499938964844,283.8099975585937,282.5357971191406,286.02459716796875,284.0664978027344,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.69368380326307e-09,0.0009814347140491,-0.0087289968505501,0.0,0.0,0.0,-0.0066439309157431,60.0,-4.734405517578125,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,9.210529970005156e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,9.699168731458484e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,7.163784903241321e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29498291015625,0.0,0.0,9.699154179543255e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.000460085022496,291.27459716796875,294.1499938964844,283.8099975585937,282.5357971191406,286.02459716796875,284.0664978027344,290.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.69368380326307e-09,0.0009814347140491,-0.0087289968505501,0.0,0.0,0.0,-0.0066439309157431,60.0,-4.734405517578125,-0.0,-6.567280763647433e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.21082537388429e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2952880859375,0.0,0.0,9.699479414848612e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,7.164014095906168e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,9.699465590529144e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,0.0004600997781381,291.27294921875,294.1499938964844,283.7916564941406,282.5287780761719,286.0051574707031,284.0486755371094,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318895490298e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-4.745829582214356,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.211162250721829e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,9.69983375398442e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,7.164276030380279e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,9.699819929664956e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0004601166001521,291.27130126953125,294.1499938964844,283.7733459472656,282.52178955078125,285.9857788085937,284.0307922363281,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.7014660225764832e-09,0.0009815011871978,-0.0087493872269988,0.0,0.0,0.0,-0.0066477889195084,60.0,-4.757270812988281,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,9.21191822271794e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,9.700629743747412e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,7.164863200159743e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,9.700615191832183e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.000460154376924,291.2679748535156,294.1499938964844,283.7366638183594,282.50787353515625,285.9469909667969,283.9949035644531,290.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107927841617534e-09,0.0009815809316933,-0.0087738242000341,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.780199527740479,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,9.21191822271794e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,9.700629743747412e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951354980469,0.0,0.0,7.164863200159743e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,9.700615191832183e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886047363281,0.0,0.0,0.000460154376924,291.2679748535156,294.1499938964844,283.7366638183594,282.50787353515625,285.9469909667969,283.9949035644531,290.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107927841617534e-09,0.0009815809316933,-0.0087738242000341,0.0,0.0,0.0,-0.0066524124704301,60.0,-4.780199527740479,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,9.212757868226618e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.701513772597536e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,7.165516581153497e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.70149994827807e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0004601963155437,291.2646789550781,294.1499938964844,283.70001220703125,282.4939270019531,285.9082336425781,283.9587707519531,290.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575543023645,60.0,-4.803174018859863,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,9.212757868226618e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.701513772597536e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,7.165516581153497e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872314453125,0.0,0.0,9.70149994827807e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0004601963155437,291.2646789550781,294.1499938964844,283.70001220703125,282.4939270019531,285.9082336425781,283.9587707519531,290.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164487657802e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575543023645,60.0,-4.803174018859863,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,9.213665907736868e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,9.70246983342804e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,7.166222349042073e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,9.702456009108572e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0004602416884154,291.2613830566406,294.1499938964844,283.663330078125,282.4798889160156,285.8695068359375,283.9224548339844,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.826183795928955,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,9.213665907736868e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,9.70246983342804e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898254394531,0.0,0.0,7.166222349042073e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,9.702456009108572e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.0004602416884154,291.2613830566406,294.1499938964844,283.663330078125,282.4798889160156,285.8695068359375,283.9224548339844,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389508570577e-09,0.000981765682809,-0.0088304122909903,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.826183795928955,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.214618330588564e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,9.703472460387276e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.166962313931435e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,9.703458636067808e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0004602892731782,291.258056640625,294.1499938964844,283.6266784667969,282.46563720703125,285.830810546875,283.885986328125,290.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.849216461181641,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806091308594,0.0,0.0,9.214618330588564e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,9.703472460387276e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,7.166962313931435e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,9.703458636067808e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,0.0004602892731782,291.258056640625,294.1499938964844,283.6266784667969,282.46563720703125,285.830810546875,283.885986328125,290.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.849216461181641,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,9.215105819748716e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.703984687803312e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,7.167341391323134e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,9.703971591079608e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,0.0004603136039804,291.25640869140625,294.1499938964844,283.6083374023437,282.4584350585937,285.8114929199219,283.86767578125,290.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.860738277435303,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779846191406,0.0,0.0,9.215595491696148e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,9.70450128079392e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28448486328125,0.0,0.0,7.167721923906356e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.704487456474452e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,0.0004603380803018,291.2547607421875,294.1499938964844,283.5899963378906,282.4511413574219,285.79217529296875,283.849365234375,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.872262001037598,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,9.216574107995255e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,9.705530828796328e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,7.1684829890728e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.705517732072622e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,0.000460386974737,291.2514343261719,294.1499938964844,283.5533447265625,282.43621826171875,285.7535400390625,283.8125915527344,290.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820731356739,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.895308017730713,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,9.216574107995255e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,9.705530828796328e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,7.1684829890728e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.705517732072622e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,0.000460386974737,291.2514343261719,294.1499938964844,283.5533447265625,282.43621826171875,285.7535400390625,283.8125915527344,290.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355849587124e-09,0.0009820731356739,-0.0089246500283479,0.0,0.0,0.0,-0.0066809491254389,60.0,-4.895308017730713,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,9.217535989591852e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,9.70654291450046e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,7.169230229919776e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,9.706529817776754e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,0.0004604349960573,291.2481384277344,294.1499938964844,283.51666259765625,282.4208374023437,285.7149353027344,283.77569580078125,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918342590332031,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,9.217535989591852e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,9.70654291450046e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,7.169230229919776e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2741394042969,0.0,0.0,9.706529817776754e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27301025390625,0.0,0.0,0.0004604349960573,291.2481384277344,294.1499938964844,283.51666259765625,282.4208374023437,285.7149353027344,283.77569580078125,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.918342590332031,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,9.218457853421568e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,9.707513527246192e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.169946911744773e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.707500430522488e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.000460481038317,291.2448425292969,294.1499938964844,283.4800109863281,282.4049072265625,285.6763610839844,283.7387084960937,290.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.941355705261231,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,9.218457853421568e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,9.707513527246192e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.169946911744773e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.271484375,0.0,0.0,9.707500430522488e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.000460481038317,291.2448425292969,294.1499938964844,283.4800109863281,282.4049072265625,285.6763610839844,283.7387084960937,290.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649216822179e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.941355705261231,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.21932005439885e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.70842083916068e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,7.17061702744104e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,9.708407742436977e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0004605241119861,291.24151611328125,294.1499938964844,283.4433288574219,282.3883361816406,285.6378479003906,283.70166015625,290.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.964334487915039,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.21932005439885e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.70842083916068e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,7.17061702744104e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,9.708407742436977e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,0.0004605241119861,291.24151611328125,294.1499938964844,283.4433288574219,282.3883361816406,285.6378479003906,283.70166015625,290.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802306913769371e-09,0.0009823634754866,-0.0090136062353849,0.0,0.0,0.0,-0.0066977799870073,60.0,-4.964334487915039,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,9.219724597642198e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689208984375,0.0,0.0,9.708847210276872e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,7.170932076405734e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2675170898437,0.0,0.0,9.708834113553166e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0004605443391483,291.2398681640625,294.1499938964844,283.42498779296875,282.3797607421875,285.6185607910156,283.68310546875,290.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.8073109109859615e-09,0.000982406316325,-0.0090267173945903,0.0,0.0,0.0,-0.0067002605646848,60.0,-4.975808620452881,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648620605469,0.0,0.0,9.220102947438136e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.267578125,0.0,0.0,9.709245205158368e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709655761719,0.0,0.0,7.171226025093347e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,9.709232836030424e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0004605632566381,291.2382202148437,294.1499938964844,283.4066772460937,282.3710021972656,285.5993347167969,283.6645202636719,290.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811983617652004e-09,0.0009824462467804,-0.0090389614924788,0.0,0.0,0.0,-0.0067025772295892,60.0,-4.987268924713135,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.220773063134402e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,9.709950245451182e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.171746256062761e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,9.709937148727477e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0004605966969393,291.2348937988281,294.1499938964844,283.3699951171875,282.35284423828125,285.56085205078125,283.6273803710937,290.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.8202423446875855e-09,0.0009825169108808,-0.0090605998411774,0.0,0.0,0.0,-0.0067066713236272,60.0,-5.010138988494873,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.220773063134402e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,9.709950245451182e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.171746256062761e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2635192871094,0.0,0.0,9.709937148727477e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0004605966969393,291.2348937988281,294.1499938964844,283.3699951171875,282.35284423828125,285.56085205078125,283.6273803710937,290.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.8202423446875855e-09,0.0009825169108808,-0.0090605998411774,0.0,0.0,0.0,-0.0067066713236272,60.0,-5.010138988494873,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.221312211593612e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.710517770145088e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.172165351221338e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.710505401017144e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0004606236179824,291.2315979003906,294.1499938964844,283.3333435058594,282.333740234375,285.5223999023437,283.5902099609375,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826880590196424e-09,0.0009825737215578,-0.0090779922902584,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.03292989730835,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,9.221312211593612e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26220703125,0.0,0.0,9.710517770145088e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655334472656,0.0,0.0,7.172165351221338e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,9.710505401017144e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597961425781,0.0,0.0,0.0004606236179824,291.2315979003906,294.1499938964844,283.3333435058594,282.333740234375,285.5223999023437,283.5902099609375,290.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826880590196424e-09,0.0009825737215578,-0.0090779922902584,0.0,0.0,0.0,-0.0067099621519446,60.0,-5.03292989730835,-0.0,-6.582533984555995e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.221718937624246e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,9.710945596452802e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,7.172481127781793e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,9.710933227324858e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0004606439615599,291.2283020019531,294.1499938964844,283.2966613769531,282.31365966796875,285.4839782714844,283.55303955078125,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.8318703765582995e-09,0.0009826164459809,-0.0090910671278834,0.0,0.0,0.0,-0.0067124362103641,60.0,-5.055644512176514,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.221718937624246e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,9.710945596452802e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,7.172481127781793e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,9.710933227324858e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0004606439615599,291.2283020019531,294.1499938964844,283.2966613769531,282.31365966796875,285.4839782714844,283.55303955078125,290.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.8318703765582995e-09,0.0009826164459809,-0.0090910671278834,0.0,0.0,0.0,-0.0067124362103641,60.0,-5.055644512176514,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
