time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,9.22192630241625e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.711163875181228e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,7.172641926445067e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.711151506053284e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0004606543225236,291.2249755859375,294.1499938964844,283.260009765625,282.29248046875,285.4455871582031,283.51593017578125,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834371931077385e-09,0.0009826377499848,-0.0090976217761635,0.0,0.0,0.0,-0.0067136762663722,60.0,-5.078248500823975,-0.0,-6.583393030723529e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,9.22192630241625e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.711163875181228e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,7.172641926445067e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.711151506053284e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.0004606543225236,291.2249755859375,294.1499938964844,283.260009765625,282.29248046875,285.4455871582031,283.51593017578125,290.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834371931077385e-09,0.0009826377499848,-0.0090976217761635,0.0,0.0,0.0,-0.0067136762663722,60.0,-5.078248500823975,-0.0,-6.583393030723529e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,9.22198305488564e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,9.711223538033664e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,7.172686309786513e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.254150390625,0.0,0.0,9.71121116890572e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25311279296875,0.0,0.0,0.0004606571455951,291.22332763671875,294.1499938964844,283.2416687011719,282.2814636230469,285.4263916015625,283.49737548828125,290.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.089518070220947,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,9.221963409800082e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.711202437756584e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,7.172670302679762e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.71119006862864e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,0.0004606561560649,291.2216796875,294.1499938964844,283.22332763671875,282.2701110839844,285.4072265625,283.4788513183594,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834754291887066e-09,0.0009826410096138,-0.0090986238792538,0.0,0.0,0.0,-0.0067138657905161,60.0,-5.100752830505371,-0.0,-6.583436373830409e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,9.221730579156429e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.710956510389224e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.172489131335169e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.71094486885704e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0004606445145327,291.2183837890625,294.1499938964844,283.1866760253906,282.2464904785156,285.368896484375,283.4418640136719,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831774897378182e-09,0.0009826155146583,-0.0090908175334334,0.0,0.0,0.0,-0.0067123887129127,60.0,-5.123106002807617,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,9.221730579156429e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514038085937,0.0,0.0,9.710956510389224e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,7.172489131335169e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500915527344,0.0,0.0,9.71094486885704e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0004606445145327,291.2183837890625,294.1499938964844,283.1866760253906,282.2464904785156,285.368896484375,283.4418640136719,290.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982619356364,3.831774897378182e-09,0.0009826155146583,-0.0090908175334334,0.0,0.0,0.0,-0.0067123887129127,60.0,-5.123106002807617,-0.0,-6.583095313317244e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.221271466230974e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.71047265920788e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,7.172131154220551e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,9.710461017675698e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0004606215807143,291.215087890625,294.1499938964844,283.1499938964844,282.22149658203125,285.3305969238281,283.40496826171875,290.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.825977312743589e-09,0.0009825660381466,-0.0090756257995963,0.0,0.0,0.0,-0.0067095146514475,60.0,-5.145310401916504,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2461853027344,0.0,0.0,9.221271466230974e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,9.71047265920788e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,7.172131154220551e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,9.710461017675698e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0004606215807143,291.215087890625,294.1499938964844,283.1499938964844,282.22149658203125,285.3305969238281,283.40496826171875,290.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825698798522,3.825977312743589e-09,0.0009825660381466,-0.0090756257995963,0.0,0.0,0.0,-0.0067095146514475,60.0,-5.145310401916504,-0.0,-6.58243095585931e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.22064355108887e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.709811274660753e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489929199219,0.0,0.0,7.17164293746464e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.709799633128569e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0004605902358889,291.2117614746094,294.1499938964844,283.11334228515625,282.1949462890625,285.2923278808594,283.3681640625,290.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818078742057196e-09,0.0009824984008446,-0.0090549318119883,0.0,0.0,0.0,-0.0067055989056825,60.0,-5.1673903465271,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.22064355108887e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.709811274660753e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489929199219,0.0,0.0,7.17164293746464e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.709799633128569e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0004605902358889,291.2117614746094,294.1499938964844,283.11334228515625,282.1949462890625,285.2923278808594,283.3681640625,290.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818078742057196e-09,0.0009824984008446,-0.0090549318119883,0.0,0.0,0.0,-0.0067055989056825,60.0,-5.1673903465271,-0.0,-6.58152572441395e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.220083302352576e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.70922119449824e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,7.171206380007789e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,9.709209552966058e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.000460562238004,291.2084655761719,294.1499938964844,283.07666015625,282.1667175292969,285.25408935546875,283.3314819335937,290.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.8110221645126785e-09,0.0009824380977079,-0.0090364422649145,0.0,0.0,0.0,-0.0067021008580923,60.0,-5.189428329467773,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.220083302352576e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.70922119449824e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,7.171206380007789e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,9.709209552966058e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,0.000460562238004,291.2084655761719,294.1499938964844,283.07666015625,282.1667175292969,285.25408935546875,283.3314819335937,290.7956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.8110221645126785e-09,0.0009824380977079,-0.0090364422649145,0.0,0.0,0.0,-0.0067021008580923,60.0,-5.189428329467773,-0.0,-6.580717126780655e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.219830826623364e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418212890625,0.0,0.0,9.708954894449562e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,7.171009929152206e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,9.70894325291738e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0004605496360454,291.2068176269531,294.1499938964844,283.0583190917969,282.1520080566406,285.2349853515625,283.3131408691406,290.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807840709413313e-09,0.0009824108565226,-0.0090281059965491,0.0,0.0,0.0,-0.0067005236633121,60.0,-5.200447082519531,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,9.21963292057626e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2404479980469,0.0,0.0,9.708746074466036e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,7.170855678850785e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,9.708735160529612e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2382507324219,0.0,0.0,0.0004605397407431,291.2051696777344,294.1499938964844,283.0400085449219,282.1369323730469,285.21588134765625,283.2948303222656,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053382667158075e-09,0.0009823894361034,-0.0090215485543012,0.0,0.0,0.0,-0.0066992831416428,60.0,-5.211480140686035,-0.0,-6.580066269634699e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,9.21939790714532e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.708498691907153e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,7.170673052314669e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,9.70848705037497e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0004605280118994,291.2018737792969,294.1499938964844,283.0033264160156,282.1056823730469,285.1777038574219,283.2582397460937,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802336667746431e-09,0.0009823638247326,-0.0090136844664812,0.0,0.0,0.0,-0.0066977948881685,60.0,-5.233609676361084,-0.0,-6.579722366950591e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,9.21939790714532e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.708498691907153e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,7.170673052314669e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,9.70848705037497e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0004605280118994,291.2018737792969,294.1499938964844,283.0033264160156,282.1056823730469,285.1777038574219,283.2582397460937,290.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802336667746431e-09,0.0009823638247326,-0.0090136844664812,0.0,0.0,0.0,-0.0066977948881685,60.0,-5.233609676361084,-0.0,-6.579722366950591e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.219383355230092e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.7084826848004e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,7.170661410782486e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.70847177086398e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.0004605272843036,291.19854736328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1395263671875,283.2216491699219,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.802081760539977e-09,0.0009823616128414,-0.0090130167081952,0.0,0.0,0.0,-0.0066976682282984,60.0,-5.255838871002197,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23260498046875,0.0,0.0,9.219383355230092e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,9.7084826848004e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,7.170661410782486e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.70847177086398e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.0004605272843036,291.19854736328125,294.1499938964844,282.9666748046875,282.0731506347656,285.1395263671875,283.2216491699219,290.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823653381317,3.802081760539977e-09,0.0009823616128414,-0.0090130167081952,0.0,0.0,0.0,-0.0066976682282984,60.0,-5.255838871002197,-0.0,-6.579693234698425e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.219611092703416e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.70872279140167e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,7.170838216552511e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.708711877465248e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0004605386639013,291.1952514648437,294.1499938964844,282.92999267578125,282.0393981933594,285.1014099121094,283.1850280761719,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.8048528772094414e-09,0.0009823852451518,-0.0090202772989869,0.0,0.0,0.0,-0.0066990419290959,60.0,-5.278180599212647,-0.0,-6.58001084730131e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,9.219611092703416e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.70872279140167e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,7.170838216552511e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.708711877465248e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0004605386639013,291.1952514648437,294.1499938964844,282.92999267578125,282.0393981933594,285.1014099121094,283.1850280761719,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823890868574,3.8048528772094414e-09,0.0009823852451518,-0.0090202772989869,0.0,0.0,0.0,-0.0066990419290959,60.0,-5.278180599212647,-0.0,-6.58001084730131e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.220087667927146e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.709224104881288e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,7.171208562795073e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.709213190944864e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0004605624708347,291.19195556640625,294.1499938964844,282.8933410644531,282.0045471191406,285.06329345703125,283.1483154296875,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810719295671561e-09,0.0009824354201555,-0.0090356487780809,0.0,0.0,0.0,-0.0067019504494965,60.0,-5.300647735595703,-0.0,-6.580682310186603e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,9.220087667927146e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.709224104881288e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,7.171208562795073e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.709213190944864e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0004605624708347,291.19195556640625,294.1499938964844,282.8933410644531,282.0045471191406,285.06329345703125,283.1483154296875,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824392618611,3.810719295671561e-09,0.0009824354201555,-0.0090356487780809,0.0,0.0,0.0,-0.0067019504494965,60.0,-5.300647735595703,-0.0,-6.580682310186603e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.220396896125747e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,9.70954934018664e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,7.171448669396341e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.70953842625022e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,0.0004605779249686,291.1903076171875,294.1499938964844,282.875,281.9867553710937,285.04425048828125,283.12994384765625,290.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814534021984173e-09,0.0009824681328609,-0.0090456437319517,0.0,0.0,0.0,-0.0067038414999842,60.0,-5.311921119689941,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.220762876793742e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,9.709934238344432e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,7.171733159339055e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.709924052003772e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,0.0004605962021742,291.18865966796875,294.1499938964844,282.8566589355469,281.9687194824219,285.02520751953125,283.111572265625,290.7746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819059291032545e-09,0.0009825067827478,-0.0090575003996491,0.0,0.0,0.0,-0.0067060850560665,60.0,-5.32322359085083,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,9.221595246344803e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.71081099123694e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.172379991970956e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.71080007730052e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.000460637762444,291.1853332519531,294.1499938964844,282.82000732421875,281.9320373535156,284.9871520996094,283.07470703125,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829361272522647e-09,0.0009825949091464,-0.0090844938531517,0.0,0.0,0.0,-0.0067111919634044,60.0,-5.345896244049072,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216186523437,0.0,0.0,9.221595246344803e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.71081099123694e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,7.172379991970956e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.71080007730052e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.000460637762444,291.1853332519531,294.1499938964844,282.82000732421875,281.9320373535156,284.9871520996094,283.07470703125,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829361272522647e-09,0.0009825949091464,-0.0090844938531517,0.0,0.0,0.0,-0.0067111919634044,60.0,-5.345896244049072,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.222481457982212e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.711743769003078e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,7.17306902515702e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.711733582662418e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0004606820293702,291.1820373535156,294.1499938964844,282.7833251953125,281.8946228027344,284.9490966796875,283.0377502441406,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840334272808832e-09,0.0009826887398958,-0.0091132447123527,0.0,0.0,0.0,-0.0067166318185627,60.0,-5.368617057800293,-0.0,-6.584075862292593e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.222481457982212e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210693359375,0.0,0.0,9.711743769003078e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,7.17306902515702e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.711733582662418e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0004606820293702,291.1820373535156,294.1499938964844,282.7833251953125,281.8946228027344,284.9490966796875,283.0377502441406,290.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840334272808832e-09,0.0009826887398958,-0.0091132447123527,0.0,0.0,0.0,-0.0067166318185627,60.0,-5.368617057800293,-0.0,-6.584075862292593e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.223303641192616e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.712609607959166e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,7.173708581831306e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.712599421618506e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0004607231239788,291.1787414550781,294.1499938964844,282.7466735839844,281.8565368652344,284.9110717773437,283.000732421875,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850514573855435e-09,0.0009827758185565,-0.0091399168595671,0.0,0.0,0.0,-0.0067216786555945,60.0,-5.391322612762451,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.223303641192616e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.712609607959166e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,7.173708581831306e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,9.712599421618506e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162780761719,0.0,0.0,0.0004607231239788,291.1787414550781,294.1499938964844,282.7466735839844,281.8565368652344,284.9110717773437,283.000732421875,290.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827796602621,3.850514573855435e-09,0.0009827758185565,-0.0091399168595671,0.0,0.0,0.0,-0.0067216786555945,60.0,-5.391322612762451,-0.0,-6.585242573464711e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.223994857165962e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.713336476124824e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.174245547503233e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,9.713326289784165e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004607576411217,291.1754455566406,294.1499938964844,282.7099914550781,281.81793212890625,284.8730773925781,282.9636535644531,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.8590539652716416e-09,0.0009828489273786,-0.0091622928157448,0.0,0.0,0.0,-0.0067259124480187,60.0,-5.413975238800049,-0.0,-6.58622170135459e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,9.223994857165962e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.713336476124824e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,7.174245547503233e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,9.713326289784165e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,0.0004607576411217,291.1754455566406,294.1499938964844,282.7099914550781,281.81793212890625,284.8730773925781,282.9636535644531,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828527690842,3.8590539652716416e-09,0.0009828489273786,-0.0091622928157448,0.0,0.0,0.0,-0.0067259124480187,60.0,-5.413975238800049,-0.0,-6.58622170135459e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.224233508575708e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,9.713587496662512e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,7.174431084422395e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,9.713577310321853e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0004607695445884,291.1737670898437,294.1499938964844,282.6916809082031,281.7984619140625,284.8540954589844,282.9450988769531,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861994724019269e-09,0.0009828739566728,-0.009169996716082,0.0,0.0,0.0,-0.006727369967848,60.0,-5.4252543449401855,-0.0,-6.586558498611339e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,9.22437393455766e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.71373519860208e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,7.174539496190846e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.71372501226142e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,0.0004607765586115,291.172119140625,294.1499938964844,282.67333984375,281.7789306640625,284.8351135253906,282.92657470703125,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.863710684726129e-09,0.0009828886250033,-0.0091744940727949,0.0,0.0,0.0,-0.0067282207310199,60.0,-5.436485767364502,-0.0,-6.586755318949147e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.224288805853575e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.713645704323426e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.174473284976557e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.713636245578527e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004607723385561,291.1688232421875,294.1499938964844,282.6366577148437,281.7395935058594,284.7971496582031,282.8895568847656,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828829206526,3.8625902476496784e-09,0.000982879078947,-0.0091715576127171,0.0,0.0,0.0,-0.0067276651971042,60.0,-5.458752632141113,-0.0,-6.586626710713972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.224288805853575e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,9.713645704323426e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,7.174473284976557e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,9.713636245578527e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,0.0004607723385561,291.1688232421875,294.1499938964844,282.6366577148437,281.7395935058594,284.7971496582031,282.8895568847656,290.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828829206526,3.8625902476496784e-09,0.000982879078947,-0.0091715576127171,0.0,0.0,0.0,-0.0067276651971042,60.0,-5.458752632141113,-0.0,-6.586626710713972e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.223730739904568e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.7130578069482e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,7.17403891030699e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.71304762060754e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004607444570865,291.16552734375,294.1499938964844,282.6000061035156,281.7000732421875,284.7592163085937,282.8526306152344,290.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828229667618,3.855571417687997e-09,0.0009828191250562,-0.0091531677171587,0.0,0.0,0.0,-0.0067241862416267,60.0,-5.48075008392334,-0.0,-6.585822376337094e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.223730739904568e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,9.7130578069482e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095947265625,0.0,0.0,7.17403891030699e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.71304762060754e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004607444570865,291.16552734375,294.1499938964844,282.6000061035156,281.7000732421875,284.7592163085937,282.8526306152344,290.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828229667618,3.855571417687997e-09,0.0009828191250562,-0.0091531677171587,0.0,0.0,0.0,-0.0067241862416267,60.0,-5.48075008392334,-0.0,-6.585822376337094e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.222533844877034e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.711796883493662e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.173107587732375e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.711786697153002e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004606846487149,291.1622009277344,294.1499938964844,282.5633239746094,281.6604919433594,284.7213134765625,282.8158874511719,290.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826949099078,3.840592288639755e-09,0.0009826910682022,-0.0091139199212193,0.0,0.0,0.0,-0.006716760341078,60.0,-5.502386093139648,-0.0,-6.584105705087495e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
