time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.222533844877034e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.711796883493662e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.173107587732375e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.711786697153002e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,0.0004606846487149,291.1622009277344,294.1499938964844,282.5633239746094,281.6604919433594,284.7213134765625,282.8158874511719,290.7457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826949099078,3.840592288639755e-09,0.0009826910682022,-0.0091139199212193,0.0,0.0,0.0,-0.006716760341078,60.0,-5.502386093139648,-0.0,-6.584105705087495e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.220747597282752e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.709916048450395e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.171718607423827e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.709905862109736e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004605954454746,291.1589050292969,294.1499938964844,282.52667236328125,281.62091064453125,284.68341064453125,282.77935791015625,290.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825041051954,3.8182785822016285e-09,0.0009825002634897,-0.0090554542839527,0.0,0.0,0.0,-0.006705698557198,60.0,-5.523672580718994,-0.0,-6.581548461781497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.220747597282752e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.709916048450395e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.171718607423827e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.709905862109736e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004605954454746,291.1589050292969,294.1499938964844,282.52667236328125,281.62091064453125,284.68341064453125,282.77935791015625,290.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825041051954,3.8182785822016285e-09,0.0009825002634897,-0.0090554542839527,0.0,0.0,0.0,-0.006705698557198,60.0,-5.523672580718994,-0.0,-6.581548461781497e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.219605999533088e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.708713332656772e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.170830212999135e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.708703873911873e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004605384019669,291.1572570800781,294.1499938964844,282.5083312988281,281.6011657714844,284.6644897460937,282.7611999511719,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823821019381,3.804024650833071e-09,0.0009823782602325,-0.009018107317388,0.0,0.0,0.0,-0.0066986321471631,60.0,-5.534160137176514,-0.0,-6.579915634574719e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.21829996514134e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.707337449071928e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.169813761720434e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.70732799032703e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.000460473151179,291.1556091308594,294.1499938964844,282.489990234375,281.5814514160156,284.64556884765625,282.7431335449219,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822426363825,3.787717695047377e-09,0.0009822389110922,-0.0089753810316324,0.0,0.0,0.0,-0.0066905482672154,60.0,-5.544545650482178,-0.0,-6.578047617722407e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.215188765665516e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.704061812954023e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.167394505813718e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.704052354209124e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004603177658282,291.1522827148437,294.1499938964844,282.4533386230469,281.542236328125,284.6077575683594,282.707275390625,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819107363,3.748898080857543e-09,0.0009819068945944,-0.0088736675679683,0.0,0.0,0.0,-0.0066713034175336,60.0,-5.564979553222656,-0.0,-6.573601751824755e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.215188765665516e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.704061812954023e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.167394505813718e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.704052354209124e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004603177658282,291.1522827148437,294.1499938964844,282.4533386230469,281.542236328125,284.6077575683594,282.707275390625,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819107363,3.748898080857543e-09,0.0009819068945944,-0.0088736675679683,0.0,0.0,0.0,-0.0066713034175336,60.0,-5.564979553222656,-0.0,-6.573601751824755e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.211643191520125e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.700327791506425e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.164636190282181e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.700318332761526e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004601406690198,291.14898681640625,294.1499938964844,282.4166564941406,281.5033874511719,284.5699768066406,282.67169189453125,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815325029194,3.704663242842798e-09,0.0009815287776291,-0.0087577644735574,0.0,0.0,0.0,-0.006649374961853,60.0,-5.585123538970947,-0.0,-6.568537003204257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.211643191520125e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.700327791506425e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,7.164636190282181e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.700318332761526e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004601406690198,291.14898681640625,294.1499938964844,282.4166564941406,281.5033874511719,284.5699768066406,282.67169189453125,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815325029194,3.704663242842798e-09,0.0009815287776291,-0.0087577644735574,0.0,0.0,0.0,-0.006649374961853,60.0,-5.585123538970947,-0.0,-6.568537003204257e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.2076399596408e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.696111374069004e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,7.16152208042331e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.696102642919868e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004599406674969,291.14569091796875,294.1499938964844,282.3800048828125,281.4649658203125,284.5322265625,282.6365661621094,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811053751036,3.654724523016739e-09,0.0009811017662286,-0.0086269155144691,0.0,0.0,0.0,-0.0066246180795133,60.0,-5.604910373687744,-0.0,-6.562822107980537e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.2076399596408e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.696111374069004e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,7.16152208042331e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.696102642919868e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004599406674969,291.14569091796875,294.1499938964844,282.3800048828125,281.4649658203125,284.5322265625,282.6365661621094,290.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811053751036,3.654724523016739e-09,0.0009811017662286,-0.0086269155144691,0.0,0.0,0.0,-0.0066246180795133,60.0,-5.604910373687744,-0.0,-6.562822107980537e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.2033194960095e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.691561717772856e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.158161315601319e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.69155298662372e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004597248625941,291.1423645019531,294.1499938964844,282.34332275390625,281.4271240234375,284.4945068359375,282.6018371582031,290.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806444868445,3.600839626471952e-09,0.0009806408779695,-0.00848572794348,0.0,0.0,0.0,-0.0065979044884443,60.0,-5.624445915222168,-0.0,-6.556658149747818e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.2033194960095e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.691561717772856e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.158161315601319e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.69155298662372e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0004597248625941,291.1423645019531,294.1499938964844,282.34332275390625,281.4271240234375,284.4945068359375,282.6018371582031,290.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806444868445,3.600839626471952e-09,0.0009806408779695,-0.00848572794348,0.0,0.0,0.0,-0.0065979044884443,60.0,-5.624445915222168,-0.0,-6.556658149747818e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.20108359423466e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,9.689206490293144e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.156422361731529e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.689197759144008e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0004596131620928,291.1407165527344,294.1499938964844,282.32501220703125,281.408447265625,284.4756774902344,282.5845947265625,290.7215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729497138703437e-09,0.0009804023429751,-0.0084126507863402,0.0,0.0,0.0,-0.0065840780735015,60.0,-5.634146213531494,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.198808402288704e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.686811245046556e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,7.15465284883976e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.686801786301658e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,0.0004594995407387,291.1390686035156,294.1499938964844,282.3066711425781,281.38995361328125,284.45684814453125,282.56744384765625,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445766322084182e-09,0.0009801597334444,-0.0083383079618215,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.643806457519531,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.194222366204484e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.6819807367865e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,7.151085446821526e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.681972005637364e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004592704353854,291.1357727050781,294.1499938964844,282.2699890136719,281.353515625,284.419189453125,282.533447265625,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.48737794197973e-09,0.0009796706726774,-0.0081884358078241,0.0,0.0,0.0,-0.0065416567958891,60.0,-5.663045883178711,-0.0,-6.543689323734725e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.194222366204484e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.6819807367865e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,7.151085446821526e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.681972005637364e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0004592704353854,291.1357727050781,294.1499938964844,282.2699890136719,281.353515625,284.419189453125,282.533447265625,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796741651371,3.48737794197973e-09,0.0009796706726774,-0.0081884358078241,0.0,0.0,0.0,-0.0065416567958891,60.0,-5.663045883178711,-0.0,-6.543689323734725e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.189671254716814e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.677188791101798e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.147544965846464e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.67718005995266e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004590431053657,291.1324768066406,294.1499938964844,282.2333374023437,281.3179931640625,284.381591796875,282.4997863769531,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979188713245,3.430622674827077e-09,0.0009791853372007,-0.0080397250130772,0.0,0.0,0.0,-0.0065135206095874,60.0,-5.68224048614502,-0.0,-6.53720633181365e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.189671254716814e-05,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.677188791101798e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.147544965846464e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.67718005995266e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,0.0004590431053657,291.1324768066406,294.1499938964844,282.2333374023437,281.3179931640625,284.381591796875,282.4997863769531,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979188713245,3.430622674827077e-09,0.0009791853372007,-0.0080397250130772,0.0,0.0,0.0,-0.0065135206095874,60.0,-5.68224048614502,-0.0,-6.53720633181365e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.185213275486603e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.672493615653366e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,7.144077244447544e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.672484884504227e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.000458820402855,291.129150390625,294.1499938964844,282.1966552734375,281.2834167480469,284.3440246582031,282.46636962890625,290.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375020707352404e-09,0.000978709780611,-0.007894036360085,0.0,0.0,0.0,-0.0064859557896852,60.0,-5.701438426971436,-0.0,-6.530859053555106e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.185213275486603e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.672493615653366e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,7.144077244447544e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.672484884504227e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.000458820402855,291.129150390625,294.1499938964844,282.1966552734375,281.2834167480469,284.3440246582031,282.46636962890625,290.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787131566554,3.375020707352404e-09,0.000978709780611,-0.007894036360085,0.0,0.0,0.0,-0.0064859557896852,60.0,-5.701438426971436,-0.0,-6.530859053555106e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.180972119793296e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.66802690527402e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.140778325265273e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.668018901720644e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004586085560731,291.1258544921875,294.1499938964844,282.1600036621094,281.2499389648437,284.3064880371094,282.4332580566406,290.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782608831301,3.3221272399686086e-09,0.0009782575070858,-0.0077554429881274,0.0,0.0,0.0,-0.0064597344025969,60.0,-5.720708847045898,-0.0,-6.524822993014824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.180972119793296e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.66802690527402e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,7.140778325265273e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.668018901720644e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0004586085560731,291.1258544921875,294.1499938964844,282.1600036621094,281.2499389648437,284.3064880371094,282.4332580566406,290.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782608831301,3.3221272399686086e-09,0.0009782575070858,-0.0077554429881274,0.0,0.0,0.0,-0.0064597344025969,60.0,-5.720708847045898,-0.0,-6.524822993014824e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.178909385809676e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.665855031926184e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.139173976611346e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.665846300777048e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004585055285133,291.12420654296875,294.1499938964844,282.14166259765625,281.233642578125,284.2877502441406,282.416748046875,290.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296401152041994e-09,0.0009780375985428,-0.0076880347914993,0.0,0.0,0.0,-0.0064469808712601,60.0,-5.730369567871094,-0.0,-6.521888451516136e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.176939784083515e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,9.66378065641038e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.137641659937799e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.663771925261244e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004584071284625,291.12255859375,294.1499938964844,282.1233215332031,281.2176513671875,284.2689819335937,282.4002990722656,290.70050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718321385516447e-09,0.0009778274688869,-0.0076236575841903,0.0,0.0,0.0,-0.0064348010346293,60.0,-5.7400665283203125,-0.0,-6.519086781509031e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.173241414828226e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.659885836299507e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.134765473892912e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.659877832746132e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004582224064506,291.1192626953125,294.1499938964844,282.086669921875,281.1866455078125,284.23150634765625,282.3675231933594,290.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.2257048143691236e-09,0.0009774329373613,-0.0075027924031019,0.0,0.0,0.0,-0.0064119333401322,60.0,-5.759584426879883,-0.0,-6.513827344178935e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.173241414828226e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.659885836299507e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,7.134765473892912e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.659877832746132e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004582224064506,291.1192626953125,294.1499938964844,282.086669921875,281.1866455078125,284.23150634765625,282.3675231933594,290.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774361969903,3.2257048143691236e-09,0.0009774329373613,-0.0075027924031019,0.0,0.0,0.0,-0.0064119333401322,60.0,-5.759584426879883,-0.0,-6.513827344178935e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.16997596505098e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.656447218731046e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.132225437089801e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.65643921517767e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004580593085847,291.1159362792969,294.1499938964844,282.04998779296875,281.1570129394531,284.1940612792969,282.3348083496094,290.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.1849700654618122e-09,0.0009770846227183,-0.0073960577137768,0.0,0.0,0.0,-0.0063917390070855,60.0,-5.779317855834961,-0.0,-6.50918465794348e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.16997596505098e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.656447218731046e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.132225437089801e-05,297.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.65643921517767e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004580593085847,291.1159362792969,294.1499938964844,282.04998779296875,281.1570129394531,284.1940612792969,282.3348083496094,290.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977087765932,3.1849700654618122e-09,0.0009770846227183,-0.0073960577137768,0.0,0.0,0.0,-0.0063917390070855,60.0,-5.779317855834961,-0.0,-6.50918465794348e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.16751378099434e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.65385333984159e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.130309677449986e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.653845336288214e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004579362866934,291.1126403808594,294.1499938964844,282.0133361816406,281.1287536621094,284.1566467285156,282.3021240234375,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768249001353,3.154234651248089e-09,0.0009768217569217,-0.0073155229911208,0.0,0.0,0.0,-0.0063765021041035,60.0,-5.799378395080566,-0.0,-6.505683103341653e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.16751378099434e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.65385333984159e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.130309677449986e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.653845336288214e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004579362866934,291.1126403808594,294.1499938964844,282.0133361816406,281.1287536621094,284.1566467285156,282.3021240234375,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768249001353,3.154234651248089e-09,0.0009768217569217,-0.0073155229911208,0.0,0.0,0.0,-0.0063765021041035,60.0,-5.799378395080566,-0.0,-6.505683103341653e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.166861127596349e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.65316648944281e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.129801815608516e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.653158485889436e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004579036904033,291.1093444824219,294.1499938964844,281.9766540527344,281.1016845703125,284.1192321777344,282.2691955566406,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767548181116,3.146052973690416e-09,0.0009767516748979,-0.007294085342437,0.0,0.0,0.0,-0.0063724457286298,60.0,-5.820342063903809,-0.0,-6.504751581815071e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.166861127596349e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.65316648944281e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.129801815608516e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.653158485889436e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004579036904033,291.1093444824219,294.1499938964844,281.9766540527344,281.1016845703125,284.1192321777344,282.2691955566406,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767548181116,3.146052973690416e-09,0.0009767516748979,-0.007294085342437,0.0,0.0,0.0,-0.0063724457286298,60.0,-5.820342063903809,-0.0,-6.504751581815071e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.167055395664649e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.653370943851768e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.129953155526891e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.653362940298392e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0004579133819788,291.1076965332031,294.1499938964844,281.9583435058594,281.08856201171875,284.1005249023437,282.2525634765625,290.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767754236236,3.1484510554236067e-09,0.0009767722804099,-0.0073003685101866,0.0,0.0,0.0,-0.0063736345618963,60.0,-5.831157207489014,-0.0,-6.505024430225603e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.167674579657614e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.654022869654e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.13043482392095e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.654014866100624e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004579443193506,291.10601806640625,294.1499938964844,281.94000244140625,281.07568359375,284.08184814453125,282.2357788085937,290.6809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768411982804,3.15614179235979e-09,0.0009768379386514,-0.0073205200023949,0.0,0.0,0.0,-0.0063774473965168,60.0,-5.842221260070801,-0.0,-6.505900529418795e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.170051635010168e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.656525071477516e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.132282917154953e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.656517795519905e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004580630629789,291.10272216796875,294.1499938964844,281.9033203125,281.0506591796875,284.04443359375,282.2016906738281,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770939359441,3.185702368568854e-09,0.0009770906763151,-0.0073979767039418,0.0,0.0,0.0,-0.0063921017572283,60.0,-5.86510181427002,-0.0,-6.509268501986298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.170051635010168e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.656525071477516e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,7.132282917154953e-05,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.656517795519905e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0004580630629789,291.10272216796875,294.1499938964844,281.9033203125,281.0506591796875,284.04443359375,282.2016906738281,290.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770939359441,3.185702368568854e-09,0.0009770906763151,-0.0073979767039418,0.0,0.0,0.0,-0.0063921017572283,60.0,-5.86510181427002,-0.0,-6.509268501986298e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.173676517093554e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.660342038841918e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.135102350730449e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.660334762884304e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004582441179081,291.0993957519531,294.1499938964844,281.8666687011719,281.0265197753906,284.0070495605469,282.1668701171875,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774796199053,3.230815170951473e-09,0.0009774763602763,-0.0075161838904023,0.0,0.0,0.0,-0.0064144651405513,60.0,-5.888803958892822,-0.0,-6.514409989222258e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.173676517093554e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.660342038841918e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.135102350730449e-05,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.660334762884304e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004582441179081,291.0993957519531,294.1499938964844,281.8666687011719,281.0265197753906,284.0070495605469,282.1668701171875,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774796199053,3.230815170951473e-09,0.0009774763602763,-0.0075161838904023,0.0,0.0,0.0,-0.0064144651405513,60.0,-5.888803958892822,-0.0,-6.514409989222258e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
