time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.17855359148234e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.66547813732177e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.138895307434723e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.665470861364156e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004584877460729,291.0960998535156,294.1499938964844,281.8299865722656,281.00311279296875,283.9696655273437,282.1310729980469,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779988322407,3.291532157945198e-09,0.0009779955726116,-0.007675277069211,0.0,0.0,0.0,-0.0064445650205016,60.0,-5.913401126861572,-0.0,-6.521333517639506e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.17855359148234e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.66547813732177e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,7.138895307434723e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.665470861364156e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004584877460729,291.0960998535156,294.1499938964844,281.8299865722656,281.00311279296875,283.9696655273437,282.1310729980469,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779988322407,3.291532157945198e-09,0.0009779955726116,-0.007675277069211,0.0,0.0,0.0,-0.0064445650205016,60.0,-5.913401126861572,-0.0,-6.521333517639506e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.18463774723932e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.67188461800106e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.143626862671226e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.671877342043445e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004587916482705,291.0927734375,294.1499938964844,281.7933349609375,280.9803771972656,283.9322509765625,282.0942077636719,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786466835066,3.367284007183002e-09,0.0009786433074623,-0.0078737642616033,0.0,0.0,0.0,-0.0064821187406778,60.0,-5.938811779022217,-0.0,-6.529975848934555e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.18463774723932e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.67188461800106e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.143626862671226e-05,297.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.671877342043445e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004587916482705,291.0927734375,294.1499938964844,281.7933349609375,280.9803771972656,283.9322509765625,282.0942077636719,290.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786466835066,3.367284007183002e-09,0.0009786433074623,-0.0078737642616033,0.0,0.0,0.0,-0.0064821187406778,60.0,-5.938811779022217,-0.0,-6.529975848934555e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.188018157146872e-05,297.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.675444016465916e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.146256393752992e-05,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.675436740508304e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004589605086948,291.0910949707031,294.1499938964844,281.7749938964844,280.96923828125,283.9135437011719,282.0754089355469,290.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979006756097,3.409377224983245e-09,0.0009790032636374,-0.0079840580001473,0.0,0.0,0.0,-0.0065029864199459,60.0,-5.951764106750488,-0.0,-6.534780538913766e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.191707067657262e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.679329377831893e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.149125303840265e-05,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.679322101874276e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,0.0004591447941493,291.0894470214844,294.1499938964844,281.75665283203125,280.9582214355469,283.8948059082031,282.05633544921875,290.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793995413929,3.4553178096530246e-09,0.0009793961653485,-0.0081044314429163,0.0,0.0,0.0,-0.0065257609821856,60.0,-5.964907169342041,-0.0,-6.540027186474617e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.19991434784606e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.687971760286018e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.155508501455188e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.687964484328404e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004595547798089,291.0860900878906,294.1499938964844,281.7200012207031,280.9364929199219,283.8573608398437,282.0171813964844,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802735876291,3.557523386987782e-09,0.0009802700951695,-0.0083722313866019,0.0,0.0,0.0,-0.0065764286555349,60.0,-5.991801261901856,-0.0,-6.55170566687957e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.19991434784606e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.687971760286018e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.155508501455188e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.687964484328404e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004595547798089,291.0860900878906,294.1499938964844,281.7200012207031,280.9364929199219,283.8573608398437,282.0171813964844,290.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802735876291,3.557523386987782e-09,0.0009802700951695,-0.0083722313866019,0.0,0.0,0.0,-0.0065764286555349,60.0,-5.991801261901856,-0.0,-6.55170566687957e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.208770643454044e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.697297355160116e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.162396650528535e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.697290806798264e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004599971871357,291.082763671875,294.1499938964844,281.6833190917969,280.91510009765625,283.8199157714844,281.9771728515625,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812167845666,3.6678204917706125e-09,0.0009812130592763,-0.0086612300947308,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.019160270690918,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.208770643454044e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.697297355160116e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,7.162396650528535e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.697290806798264e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004599971871357,291.082763671875,294.1499938964844,281.6833190917969,280.91510009765625,283.8199157714844,281.9771728515625,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812167845666,3.6678204917706125e-09,0.0009812130592763,-0.0086612300947308,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.019160270690918,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.218550258083268e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.707595745567232e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.170002936618403e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.707588469609618e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004604856658261,291.07940673828125,294.1499938964844,281.64666748046875,280.8939514160156,283.78240966796875,281.93603515625,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822584688663,3.789615732330276e-09,0.000982254743576,-0.0089803542941808,0.0,0.0,0.0,-0.0066914870403707,60.0,-6.047207355499268,-0.0,-6.578265043799547e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.218550258083268e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.707595745567232e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.170002936618403e-05,297.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.707588469609618e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004604856658261,291.07940673828125,294.1499938964844,281.64666748046875,280.8939514160156,283.78240966796875,281.93603515625,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822584688663,3.789615732330276e-09,0.000982254743576,-0.0089803542941808,0.0,0.0,0.0,-0.0066914870403707,60.0,-6.047207355499268,-0.0,-6.578265043799547e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.223856613971292e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.713183681014924e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,7.174129859777167e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.713176405057312e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004607507435139,291.0776672363281,294.1499938964844,281.6275939941406,280.88299560546875,283.7629089355469,281.9142761230469,290.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828236652538,3.855703312183323e-09,0.0009828198235481,-0.0091535141691565,0.0,0.0,0.0,-0.0067242495715618,60.0,-6.061978816986084,-0.0,-6.585837297734545e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.228935232385992e-05,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.71853150986135e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.178079249570146e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.718524233903736e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0004610044125001,291.0760498046875,294.1499938964844,281.6099853515625,280.8729248046875,283.7449035644531,281.8939514160156,290.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983364530839,3.9189540501638476e-09,0.000983360572718,-0.0093192383646965,0.0,0.0,0.0,-0.0067556053400039,60.0,-6.075737476348877,-0.0,-6.59308909689571e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.234341268893333e-05,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.724224219098689e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.182284025475383e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.724216943141072e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004612744669429,291.0743713378906,294.1499938964844,281.5916748046875,280.8624572753906,283.72613525390625,281.8725891113281,290.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839404374361,3.9862855238936845e-09,0.0009839364793151,-0.0094956550747156,0.0,0.0,0.0,-0.0067889848724007,60.0,-6.090169429779053,-0.0,-6.600812696433422e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.239873907063156e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.730049350764602e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,7.186587026808411e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.73004280240275e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0004615508078131,291.0726928710937,294.1499938964844,281.5733337402344,280.8519592285156,283.7073669433594,281.8510437011719,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.05518996160481e-09,0.0009845256572589,-0.0096761928871274,0.0,0.0,0.0,-0.0068231439217925,60.0,-6.104702472686768,-0.0,-6.608721747625168e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.25123313209042e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.74201102508232e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.195421494543552e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.742004476720469e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004621182160917,291.0693359375,294.1499938964844,281.5366516113281,280.8309326171875,283.6697998046875,281.8074035644531,290.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196669234346473e-09,0.0009857354452833,-0.0100468816235661,0.0,0.0,0.0,-0.0068932813592255,60.0,-6.134019374847412,-0.0,-6.62497541270568e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.25123313209042e-05,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.74201102508232e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.195421494543552e-05,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.742004476720469e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004621182160917,291.0693359375,294.1499938964844,281.5366516113281,280.8309326171875,283.6697998046875,281.8074035644531,290.6367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196669234346473e-09,0.0009857354452833,-0.0100468816235661,0.0,0.0,0.0,-0.0068932813592255,60.0,-6.134019374847412,-0.0,-6.62497541270568e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.262865205528216e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.754260099725798e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.20446914783679e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.754253551363944e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004626992740668,291.06597900390625,294.1499938964844,281.5,280.80975341796875,283.6322021484375,281.7632141113281,290.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341552006792426e-09,0.0009869743371382,-0.0104264831170439,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.163622856140137,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.262865205528216e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.754260099725798e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.20446914783679e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.754253551363944e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004626992740668,291.06597900390625,294.1499938964844,281.5,280.80975341796875,283.6322021484375,281.7632141113281,290.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341552006792426e-09,0.0009869743371382,-0.0104264831170439,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.163622856140137,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.27462533582002e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.7666445071809e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.21361575415358e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.766637958819048e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004632867348846,291.0625915527344,294.1499938964844,281.4633483886719,280.7882995605469,283.5945739746094,281.71856689453125,290.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880312799477914e-09,0.000988226966001,-0.0108102625235915,0.0,0.0,0.0,-0.0070377220399677,60.0,-6.193418025970459,-0.0,-6.658511608748088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.27462533582002e-05,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.7666445071809e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,7.21361575415358e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.766637958819048e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004632867348846,291.0625915527344,294.1499938964844,281.4633483886719,280.7882995605469,283.5945739746094,281.71856689453125,290.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880312799477914e-09,0.000988226966001,-0.0108102625235915,0.0,0.0,0.0,-0.0070377220399677,60.0,-6.193418025970459,-0.0,-6.658511608748088e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.28636218304746e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.779003448784351e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.222744170576334e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.7789969004225e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004638730315491,291.0592041015625,294.1499938964844,281.4266662597656,280.7665100097656,283.5569152832031,281.67364501953125,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634217010135444e-09,0.0009894770337268,-0.0111932689324021,0.0,0.0,0.0,-0.0071101929061114,60.0,-6.22330379486084,-0.0,-6.675369235153994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.28636218304746e-05,297.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.779003448784351e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,7.222744170576334e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.7789969004225e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.0004638730315491,291.0592041015625,294.1499938964844,281.4266662597656,280.7665100097656,283.5569152832031,281.67364501953125,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634217010135444e-09,0.0009894770337268,-0.0111932689324021,0.0,0.0,0.0,-0.0071101929061114,60.0,-6.22330379486084,-0.0,-6.675369235153994e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.292173490393908e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.78512325673364e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.227263995446265e-05,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.785116708371788e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004641633131541,291.0574951171875,294.1499938964844,281.4083251953125,280.75543212890625,283.5380554199219,281.6510925292969,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706597778181276e-09,0.0009900958975777,-0.0113829039037227,0.0,0.0,0.0,-0.0071460749022662,60.0,-6.238245487213135,-0.0,-6.683723796641061e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,9.297919314121827e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.791173943085596e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.231732888612896e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.791167394723745e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.00046445033513,291.0558166503906,294.1499938964844,281.3900146484375,280.7442321777344,283.5191955566406,281.6285400390625,290.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907126659527,4.778164530705453e-09,0.0009907078929245,-0.0115704061463475,0.0,0.0,0.0,-0.0071815541014075,60.0,-6.253167629241943,-0.0,-6.691990250828894e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.309142478741704e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.802992281038314e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.240461854962632e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.80298573267646e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004650109622161,291.0523986816406,294.1499938964844,281.35333251953125,280.7214050292969,283.48150634765625,281.5834655761719,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917953599914426e-09,0.0009919033618643,-0.0119366440922021,0.0,0.0,0.0,-0.0072508538141846,60.0,-6.28290605545044,-0.0,-6.708150124268286e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,9.309142478741704e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.802992281038314e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,7.240461854962632e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,9.80298573267646e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,0.0004650109622161,291.0523986816406,294.1499938964844,281.35333251953125,280.7214050292969,283.48150634765625,281.5834655761719,290.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917953599914426e-09,0.0009919033618643,-0.0119366440922021,0.0,0.0,0.0,-0.0072508538141846,60.0,-6.28290605545044,-0.0,-6.708150124268286e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.31987160583958e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.814290388021618e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.248806650750339e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.814283839659764e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004655468801502,291.0489807128906,294.1499938964844,281.3166809082031,280.6979675292969,283.4437561035156,281.53857421875,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051582707693569e-09,0.0009930459782481,-0.0122867384925484,0.0,0.0,0.0,-0.0073170992545783,60.0,-6.312404155731201,-0.0,-6.723616507997576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.31987160583958e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.814290388021618e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,7.248806650750339e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,9.814283839659764e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004655468801502,291.0489807128906,294.1499938964844,281.3166809082031,280.6979675292969,283.4437561035156,281.53857421875,290.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051582707693569e-09,0.0009930459782481,-0.0122867384925484,0.0,0.0,0.0,-0.0073170992545783,60.0,-6.312404155731201,-0.0,-6.723616507997576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.329953900305554e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.824906737776472e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.256647950271145e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.824900917010382e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004660505219362,291.0455627441406,294.1499938964844,281.2799987792969,280.6737365722656,283.4059753417969,281.4939880371094,290.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177156481295242e-09,0.0009941197931766,-0.012615724466741,0.0,0.0,0.0,-0.0073793521150946,60.0,-6.341554641723633,-0.0,-6.738167002140473e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,9.329953900305554e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.824906737776472e-05,298.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.256647950271145e-05,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,9.824900917010382e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,0.0004660505219362,291.0455627441406,294.1499938964844,281.2799987792969,280.6737365722656,283.4059753417969,281.4939880371094,290.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177156481295242e-09,0.0009941197931766,-0.012615724466741,0.0,0.0,0.0,-0.0073793521150946,60.0,-6.341554641723633,-0.0,-6.738167002140473e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.335611684946345e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.830865019466728e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,7.261048449436203e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.830858471104877e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.00046633312013,291.04351806640625,294.1499938964844,281.25799560546875,280.6588134765625,283.38330078125,281.4674377441406,290.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947275975719,5.247621892578991e-09,0.0009947223588824,-0.0128003330901265,0.0,0.0,0.0,-0.0074142850935459,60.0,-6.358819007873535,-0.0,-6.746338243601714e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.339237294625492e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.83468271442689e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,7.263867883011699e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.834676166065036e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004665142332669,291.0421447753906,294.1499938964844,281.24334716796875,280.6487121582031,283.3681945800781,281.4498291015625,290.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292774662990496e-09,0.0009951085085049,-0.0129186259582638,0.0,0.0,0.0,-0.0074366694316267,60.0,-6.370246887207031,-0.0,-6.751577785735209e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.343515557702632e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.839187987381592e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.267195906024426e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.8391821666155e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0004667279717978,291.0404357910156,294.1499938964844,281.2250061035156,280.6358337402344,283.34930419921875,281.42791748046875,290.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955695131793,5.3460618154588255e-09,0.0009955641580745,-0.013058228418231,0.0,0.0,0.0,-0.0074630859307944,60.0,-6.384373664855957,-0.0,-6.757762349707265e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.347559534944594e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.843445877777413e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,7.270340574905276e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.84343932941556e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,0.0004669299232773,291.0387268066406,294.1499938964844,281.2066650390625,280.6227111816406,283.33038330078125,281.4061889648437,290.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.396417979142143e-09,0.0009959948947653,-0.0131901511922478,0.0,0.0,0.0,-0.007488050032407,60.0,-6.398351669311523,-0.0,-6.763610116422569e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.354779467685148e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.851049253484234e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.275956158991903e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.851043432718144e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0004672906070481,291.0352783203125,294.1499938964844,281.1700134277344,280.595703125,283.2925720214844,281.36309814453125,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.486338494620213e-09,0.0009967638179659,-0.0134257227182388,0.0,0.0,0.0,-0.007532627787441,60.0,-6.42579460144043,-0.0,-6.774058647351924e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.354779467685148e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.851049253484234e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,7.275956158991903e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.851043432718144e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0004672906070481,291.0352783203125,294.1499938964844,281.1700134277344,280.595703125,283.2925720214844,281.36309814453125,290.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967692894861,5.486338494620213e-09,0.0009967638179659,-0.0134257227182388,0.0,0.0,0.0,-0.007532627787441,60.0,-6.42579460144043,-0.0,-6.774058647351924e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.360788681078702e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.857376426225528e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,7.280629506567493e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.857370605459435e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004675907548516,291.0318298339844,294.1499938964844,281.1333312988281,280.56756591796875,283.2547607421875,281.3206787109375,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.5611617533202215e-09,0.00099740375299,-0.0136217419058084,0.0,0.0,0.0,-0.0075697214342653,60.0,-6.4524641036987305,-0.0,-6.782759243151304e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
