time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.360788681078702e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.857376426225528e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,7.280629506567493e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.857370605459435e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.0004675907548516,291.0318298339844,294.1499938964844,281.1333312988281,280.56756591796875,283.2547607421875,281.3206787109375,290.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974092245101,5.5611617533202215e-09,0.00099740375299,-0.0136217419058084,0.0,0.0,0.0,-0.0075697214342653,60.0,-6.4524641036987305,-0.0,-6.782759243151304e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.365406003780664e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.862238948699088e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.284220919245854e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.862233127932996e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.000467821402708,291.02838134765625,294.1499938964844,281.0966796875,280.5382385253906,283.2169494628906,281.2789001464844,290.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186508778921515e-09,0.0009978953748941,-0.0137723479419946,0.0,0.0,0.0,-0.0075982213020324,60.0,-6.478241443634033,-0.0,-6.789447581923015e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.365406003780664e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.862238948699088e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.284220919245854e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.862233127932996e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.000467821402708,291.02838134765625,294.1499938964844,281.0966796875,280.5382385253906,283.2169494628906,281.2789001464844,290.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186508778921515e-09,0.0009978953748941,-0.0137723479419946,0.0,0.0,0.0,-0.0075982213020324,60.0,-6.478241443634033,-0.0,-6.789447581923015e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.368516475660726e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.865513857221232e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.28664017515257e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.86550803645514e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004679767880588,291.0249328613281,294.1499938964844,281.0599975585937,280.5075988769531,283.1791381835937,281.23779296875,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982321644201,5.6573647988500406e-09,0.0009982264600694,-0.0138737671077251,0.0,0.0,0.0,-0.0076174139976501,60.0,-6.50303840637207,-0.0,-6.79395313341047e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.368516475660726e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.865513857221232e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,7.28664017515257e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.86550803645514e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0004679767880588,291.0249328613281,294.1499938964844,281.0599975585937,280.5075988769531,283.1791381835937,281.23779296875,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982321644201,5.6573647988500406e-09,0.0009982264600694,-0.0138737671077251,0.0,0.0,0.0,-0.0076174139976501,60.0,-6.50303840637207,-0.0,-6.79395313341047e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.369492181576788e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.866541950032116e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,7.28739905753173e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.866536129266024e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0004680255369748,291.023193359375,294.1499938964844,281.0416564941406,280.49176025390625,283.1602478027344,281.2174987792969,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983358904719,5.669505309668921e-09,0.0009983301861211,-0.0139055717736482,0.0,0.0,0.0,-0.0076234322041273,60.0,-6.51503849029541,-0.0,-6.795367113454631e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.369984763907269e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.867059998214243e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,7.287781045306474e-05,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.867054177448152e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004680501297116,291.0214538574219,294.1499938964844,281.0233459472656,280.4755554199219,283.141357421875,281.1974182128906,290.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983881609514,5.675614644928828e-09,0.0009983824566006,-0.0139215774834156,0.0,0.0,0.0,-0.0076264608651399,60.0,-6.526739597320557,-0.0,-6.796078366733127e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.369295730721204e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.866334585240112e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.28724553482607e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.86632876447402e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.000468015728984,291.0179748535156,294.1499938964844,280.9866638183594,280.4420166015625,283.10357666015625,281.1578674316406,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983144700527,5.666998870168527e-09,0.0009983088821172,-0.0138990059494972,0.0,0.0,0.0,-0.0076221898198127,60.0,-6.54899263381958,-0.0,-6.795075080390235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,9.369295730721204e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.866334585240112e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,7.28724553482607e-05,297.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.86632876447402e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.000468015728984,291.0179748535156,294.1499938964844,280.9866638183594,280.4420166015625,283.10357666015625,281.1578674316406,290.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983144700527,5.666998870168527e-09,0.0009983088821172,-0.0138990059494972,0.0,0.0,0.0,-0.0076221898198127,60.0,-6.54899263381958,-0.0,-6.795075080390235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.367085294798017e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.864006278803572e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.285526226041839e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.864001185633242e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0004679053090512,291.0145263671875,294.1499938964844,280.95001220703125,280.40692138671875,283.0658264160156,281.1189270019531,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998078729026,5.639418709790789e-09,0.0009980731410905,-0.0138267539441585,0.0,0.0,0.0,-0.0076085175387561,60.0,-6.570226192474365,-0.0,-6.791864137767335e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,9.367085294798017e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.864006278803572e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.285526226041839e-05,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.864001185633242e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0004679053090512,291.0145263671875,294.1499938964844,280.95001220703125,280.40692138671875,283.0658264160156,281.1189270019531,290.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998078729026,5.639418709790789e-09,0.0009980731410905,-0.0138267539441585,0.0,0.0,0.0,-0.0076085175387561,60.0,-6.570226192474365,-0.0,-6.791864137767335e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.36128490138799e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.857898112386464e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.281014404725283e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.857893019216136e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.000467615580419,291.01104736328125,294.1499938964844,280.9143981933594,280.3720092773437,283.0281066894531,281.0809326171875,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974605636671,5.5671125487322115e-09,0.0009974549757316,-0.0136373303830623,0.0,0.0,0.0,-0.0075726732611656,60.0,-6.589077949523926,-0.0,-6.783451311775934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.36128490138799e-05,297.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.857898112386464e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.281014404725283e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.857893019216136e-05,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.000467615580419,291.01104736328125,294.1499938964844,280.9143981933594,280.3720092773437,283.0281066894531,281.0809326171875,290.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974605636671,5.5671125487322115e-09,0.0009974549757316,-0.0136373303830623,0.0,0.0,0.0,-0.0075726732611656,60.0,-6.589077949523926,-0.0,-6.783451311775934e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.355205111205578e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.851495997281744e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.276285759871826e-05,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.851490176515654e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004673118819482,291.0086669921875,294.1499938964844,280.891357421875,280.34942626953125,283.0025329589844,281.0559387207031,290.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968124795705,5.4913398273015446e-09,0.0009968070080503,-0.0134388245642185,0.0,0.0,0.0,-0.007535109296441,60.0,-6.599817752838135,-0.0,-6.774639871309773e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.35171847231686e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.847824549069628e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.27357401046902e-05,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,9.847818728303535e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004671376955229,291.007568359375,294.1499938964844,280.8808288574219,280.339111328125,282.9905090332031,281.0443420410156,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964409982785,5.447886142206926e-09,0.0009964355267584,-0.0133249862119555,0.0,0.0,0.0,-0.0075135678052902,60.0,-6.604432106018066,-0.0,-6.76958933354399e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.345375292468816e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.841144492384046e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,7.268640183610842e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,9.841138671617956e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0004668208421207,291.0058288574219,294.1499938964844,280.8647766113281,280.3233947753906,282.97174072265625,281.026611328125,290.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.3688382628536155e-09,0.0009957596193999,-0.0131178963929414,0.0,0.0,0.0,-0.0074743805453181,60.0,-6.610679626464844,-0.0,-6.760406989769764e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.338120435131714e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.833504009293392e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,7.262996950885281e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,9.833498916123062e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0004664584412239,291.00408935546875,294.1499938964844,280.8492126464844,280.3081359863281,282.9530029296875,281.0093688964844,290.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949918603524,5.278424364263401e-09,0.0009949865052476,-0.0128810293972492,0.0,0.0,0.0,-0.0074295587837696,60.0,-6.61579179763794,-0.0,-6.749912273562586e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.321085235569626e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.815565135795624e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.249747432069853e-05,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.815560042625292e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.000465607503429,291.0006103515625,294.1499938964844,280.8194274902344,280.2789611816406,282.91571044921875,280.9765014648437,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066146169241392e-09,0.000993171473965,-0.0123248919844627,0.0,0.0,0.0,-0.0073243239894509,60.0,-6.623061656951904,-0.0,-6.725303336452272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.321085235569626e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,9.815565135795624e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.249747432069853e-05,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.815560042625292e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.000465607503429,291.0006103515625,294.1499938964844,280.8194274902344,280.2789611816406,282.91571044921875,280.9765014648437,290.5510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066146169241392e-09,0.000993171473965,-0.0123248919844627,0.0,0.0,0.0,-0.0073243239894509,60.0,-6.623061656951904,-0.0,-6.725303336452272e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.30106034502387e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.794477955438197e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.23417178960517e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.794472134672104e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004646072047762,290.99713134765625,294.1499938964844,280.7913513183594,280.25146484375,282.8786315917969,280.9459228515625,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.8166191035647915e-09,0.0009910378139466,-0.0116711547598242,0.0,0.0,0.0,-0.0072006229311227,60.0,-6.626662254333496,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.30106034502387e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.794477955438197e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.23417178960517e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.794472134672104e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0004646072047762,290.99713134765625,294.1499938964844,280.7913513183594,280.25146484375,282.8786315917969,280.9459228515625,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910425869747,4.8166191035647915e-09,0.0009910378139466,-0.0116711547598242,0.0,0.0,0.0,-0.0072006229311227,60.0,-6.626662254333496,-0.0,-6.696433274555602e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.278548532165588e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.770772157935426e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.2166629252024e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.770767064765096e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0004634827200789,290.9936828613281,294.1499938964844,280.7649230957031,280.2255554199219,282.841796875,280.917724609375,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536114595055096e-09,0.0009886391926556,-0.0109362406656146,0.0,0.0,0.0,-0.0070615648292005,60.0,-6.627059459686279,-0.0,-6.664053842087014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.278548532165588e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.770772157935426e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.2166629252024e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,9.770767064765096e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0004634827200789,290.9936828613281,294.1499938964844,280.7649230957031,280.2255554199219,282.841796875,280.917724609375,290.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886437328532,4.536114595055096e-09,0.0009886391926556,-0.0109362406656146,0.0,0.0,0.0,-0.0070615648292005,60.0,-6.627059459686279,-0.0,-6.664053842087014e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.2541056801565e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.745032002683728e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.1976515755523e-05,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.7450269095134e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004622617270797,290.9902038574219,294.1499938964844,280.7400207519531,280.201171875,282.8052673339844,280.8918762207031,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315426718175794e-09,0.000986034865491,-0.0101382508873939,0.0,0.0,0.0,-0.0069105750881135,60.0,-6.624703407287598,-0.0,-6.628985005363576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.2541056801565e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.745032002683728e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,7.1976515755523e-05,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.7450269095134e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004622617270797,290.9902038574219,294.1499938964844,280.7400207519531,280.201171875,282.8052673339844,280.8918762207031,290.5375671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860390564426,4.2315426718175794e-09,0.000986034865491,-0.0101382508873939,0.0,0.0,0.0,-0.0069105750881135,60.0,-6.624703407287598,-0.0,-6.628985005363576e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.241316729458048e-05,297.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.731564205139875e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.18770461389795e-05,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.731559111969544e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,0.0004616228980012,290.98846435546875,294.1499938964844,280.7281188964844,280.1894836425781,282.7871398925781,280.8799133300781,290.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098467618227,4.072188808379451e-09,0.0009846721077337,-0.0097207305952906,0.0,0.0,0.0,-0.0068315765820443,60.0,-6.62259578704834,-0.0,-6.610673608520301e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.228288399754092e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.717844659462572e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,7.177571387728676e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.71783956629224e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467529296875,0.0,0.0,0.0004609721072483,290.9867553710937,294.1499938964844,280.716552734375,280.1781616210937,282.7690734863281,280.8684997558594,290.5330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832879295572,3.909854662254021e-09,0.0009832840878516,-0.0092953955754637,0.0,0.0,0.0,-0.0067511005327105,60.0,-6.620007038116455,-0.0,-6.59204530961688e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.20170859899372e-05,297.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.689854778116568e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.156897481763735e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.68984968494624e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004596443905029,290.9832763671875,294.1499938964844,280.69439697265625,280.15643310546875,282.7331848144531,280.84716796875,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.578664697911904e-09,0.0009804519359022,-0.0084276245906949,0.0,0.0,0.0,-0.0065869148820638,60.0,-6.613691806793213,-0.0,-6.554122933266626e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,9.20170859899372e-05,297.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.689854778116568e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,7.156897481763735e-05,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.68984968494624e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0004596443905029,290.9832763671875,294.1499938964844,280.69439697265625,280.15643310546875,282.7331848144531,280.84716796875,290.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804555447772,3.578664697911904e-09,0.0009804519359022,-0.0084276245906949,0.0,0.0,0.0,-0.0065869148820638,60.0,-6.613691806793213,-0.0,-6.554122933266626e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.174909791909158e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.661634248914196e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,7.136054045986384e-05,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.661629155743869e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004583057307172,290.9798278808594,294.1499938964844,280.6734619140625,280.13592529296875,282.6976623535156,280.8279724121094,290.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244750468311963e-09,0.0009775966173037,-0.0075526963919401,0.0,0.0,0.0,-0.0064213788136839,60.0,-6.605996608734131,-0.0,-6.515998762779418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.174909791909158e-05,297.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.661634248914196e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,7.136054045986384e-05,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.661629155743869e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004583057307172,290.9798278808594,294.1499938964844,280.6734619140625,280.13592529296875,282.6976623535156,280.8279724121094,290.5239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775997605174,3.244750468311963e-09,0.0009775966173037,-0.0075526963919401,0.0,0.0,0.0,-0.0064213788136839,60.0,-6.605996608734131,-0.0,-6.515998762779418e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.148423851002008e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.633743320591748e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.115453627193347e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.633738227421418e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0004569826996885,290.97637939453125,294.1499938964844,280.65362548828125,280.1164855957031,282.6624755859375,280.8109436035156,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747774456627,2.91473778446516e-09,0.0009747745352797,-0.0066879740916192,0.0,0.0,0.0,-0.0062577766366302,60.0,-6.5974321365356445,-0.0,-6.478428815626104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.148423851002008e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.633743320591748e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,7.115453627193347e-05,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.633738227421418e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0004569826996885,290.97637939453125,294.1499938964844,280.65362548828125,280.1164855957031,282.6624755859375,280.8109436035156,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747774456627,2.91473778446516e-09,0.0009747745352797,-0.0066879740916192,0.0,0.0,0.0,-0.0062577766366302,60.0,-6.5974321365356445,-0.0,-6.478428815626104e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,9.128800593316556e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,9.613078873371704e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.100190850906074e-05,297.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.613073780201375e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004560024826787,290.9737548828125,294.1499938964844,280.63922119140625,280.1023864746094,282.6360168457031,280.7994079589844,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726863354444,2.670230259127493e-09,0.000972683657892,-0.0060472888872027,0.0,0.0,0.0,-0.0061365636065602,60.0,-6.590631484985352,-0.0,-6.450663647683541e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.122728079091758e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.6066840342246e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.095468026818708e-05,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,9.606679668650032e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0004556991625577,290.9729309082031,294.1499938964844,280.6347961425781,280.0980529785156,282.627685546875,280.7959899902344,290.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972039240878,2.594567893865473e-09,0.0009720366215333,-0.0058490289375185,0.0,0.0,0.0,-0.0060990541242063,60.0,-6.588467597961426,-0.0,-6.442083844149239e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.11031529540196e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,9.59361277637072e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,7.085813558660448e-05,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.59360841079615e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0004550791054498,290.9712219238281,294.1499938964844,280.625732421875,280.08917236328125,282.6104431152344,280.7892761230469,290.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707164717838,2.439905610884807e-09,0.000970714027062,-0.0054437601938843,0.0,0.0,0.0,-0.0060223811306059,60.0,-6.583964824676514,-0.0,-6.424563281370865e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,9.098252485273406e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,9.580910409567878e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,7.076431211316958e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.580905316397548e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0004544765688478,290.969482421875,294.1499938964844,280.61688232421875,280.0804748535156,282.5932922363281,280.7830810546875,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694310138002,2.2896058382571027e-09,0.0009694287437014,-0.0050499211065471,0.0,0.0,0.0,-0.0059478706680238,60.0,-6.579514503479004,-0.0,-6.407559993704126e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.075484558707104e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.55693394644186e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,7.058722258079797e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.55692958086729e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004533392202574,290.966064453125,294.1499938964844,280.5997619628906,280.0636901855469,282.55926513671875,280.7720031738281,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059112149084513e-09,0.0009670027066022,-0.004306532908231,0.0,0.0,0.0,-0.0058072302490472,60.0,-6.570976257324219,-0.0,-6.375526595547856e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.075484558707104e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.55693394644186e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,7.058722258079797e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,9.55692958086729e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0004533392202574,290.966064453125,294.1499938964844,280.5997619628906,280.0636901855469,282.55926513671875,280.7720031738281,290.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670047438703,2.0059112149084513e-09,0.0009670027066022,-0.004306532908231,0.0,0.0,0.0,-0.0058072302490472,60.0,-6.570976257324219,-0.0,-6.375526595547856e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
