time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.054668043972924e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.535013668937609e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,7.042532524792477e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.53500930336304e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004522994277067,290.9626159667969,294.1499938964844,280.5833435058594,280.047607421875,282.525634765625,280.76275634765625,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647864499129,1.746541355984732e-09,0.0009647847036831,-0.0036268793046474,0.0,0.0,0.0,-0.0056786485947668,60.0,-6.5632147789001465,-0.0,-6.34631049933887e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.054668043972924e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.535013668937609e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,7.042532524792477e-05,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,9.53500930336304e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004522994277067,290.9626159667969,294.1499938964844,280.5833435058594,280.047607421875,282.525634765625,280.76275634765625,290.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647864499129,1.746541355984732e-09,0.0009647847036831,-0.0036268793046474,0.0,0.0,0.0,-0.0056786485947668,60.0,-6.5632147789001465,-0.0,-6.34631049933887e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.035816037794576e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.515161218587308e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,7.027869287412614e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.51515685301274e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0004513577150646,290.9591979980469,294.1499938964844,280.5675048828125,280.0321044921875,282.4923095703125,280.7550964355469,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774124965,1.5116401463899363e-09,0.0009627758990973,-0.0030113386455923,0.0,0.0,0.0,-0.0055621974170207,60.0,-6.5563507080078125,-0.0,-6.319908152363496e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.035816037794576e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.515161218587308e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,7.027869287412614e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,9.51515685301274e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,0.0004513577150646,290.9591979980469,294.1499938964844,280.5675048828125,280.0321044921875,282.4923095703125,280.7550964355469,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774124965,1.5116401463899363e-09,0.0009627758990973,-0.0030113386455923,0.0,0.0,0.0,-0.0055621974170207,60.0,-6.5563507080078125,-0.0,-6.319908152363496e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.018973651109265e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.497424616711214e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.014768925728276e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.497420251136646e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004505164106376,290.95574951171875,294.1499938964844,280.5521545410156,280.0170593261719,282.4593811035156,280.7490539550781,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825210645,1.3017745770227407e-09,0.000960981240496,-0.0024613991845399,0.0,0.0,0.0,-0.005458157043904,60.0,-6.550549030303955,-0.0,-6.296366450442292e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182800292969,0.0,0.0,9.018973651109265e-05,297.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.497424616711214e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,7.014768925728276e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.497420251136646e-05,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004505164106376,290.95574951171875,294.1499938964844,280.5521545410156,280.0170593261719,282.4593811035156,280.7490539550781,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825210645,1.3017745770227407e-09,0.000960981240496,-0.0024613991845399,0.0,0.0,0.0,-0.005458157043904,60.0,-6.550549030303955,-0.0,-6.296366450442292e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,9.011325892060996e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.489370859228076e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,7.008820830378681e-05,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,9.489366493653506e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0004501343646552,290.9540405273437,294.1499938964844,280.5446472167969,280.0096740722656,282.44305419921875,280.74664306640625,290.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601674973964,1.2064776955256207e-09,0.0009601662750355,-0.0022116790059953,0.0,0.0,0.0,-0.0054109143093228,60.0,-6.548087596893311,-0.0,-6.285691256380235e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.006818436319008e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,9.484624752076344e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174560546875,0.0,0.0,7.005315274000168e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.484620386501774e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0004499092465266,290.95245361328125,294.1499938964844,280.5372009277344,280.0024108886719,282.42730712890625,280.7445678710937,290.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000894326949492,1.0848503206872806e-09,0.0008943258435465,-0.0019577604252845,0.0,0.0,0.0,-0.0050248936749994,60.0,-6.438530445098877,-0.0,-6.279403663711491e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.004308230942115e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.48198139667511e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,7.003362406976521e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.48197703110054e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0004497838381212,290.9483642578125,294.1499938964844,280.52252197265625,279.9880065917969,282.4026184082031,280.7409973144531,290.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006416468531824,8.007402518828141e-10,0.0006416460964828,-0.0014635124243795,0.0,0.0,0.0,-0.0036261554341763,60.0,-5.200944900512695,-0.0,-6.275902109109667e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.004308230942115e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,9.48198139667511e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,7.003362406976521e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.48197703110054e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0004497838381212,290.9483642578125,294.1499938964844,280.52252197265625,279.9880065917969,282.4026184082031,280.7409973144531,290.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006416468531824,8.007402518828141e-10,0.0006416460964828,-0.0014635124243795,0.0,0.0,0.0,-0.0036261554341763,60.0,-5.200944900512695,-0.0,-6.275902109109667e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,4.191983680357225e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,4.414365685079247e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,3.26043700624723e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,4.414363866089843e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0002093982620863,290.9476928710937,294.1499938964844,280.5080261230469,279.97381591796875,282.3855285644531,280.7392272949219,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004726418410427,5.846836903522501e-10,0.0004726412589661,-0.0010645018192008,0.0,0.0,0.0,-0.002658292884007,60.0,-4.091273784637451,-0.0,-1.3602366344400709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,4.191983680357225e-05,297.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,4.414365685079247e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,3.26043700624723e-05,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,4.414363866089843e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0002093982620863,290.9476928710937,294.1499938964844,280.5080261230469,279.97381591796875,282.3855285644531,280.7392272949219,290.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004726418410427,5.846836903522501e-10,0.0004726412589661,-0.0010645018192008,0.0,0.0,0.0,-0.002658292884007,60.0,-4.091273784637451,-0.0,-1.3602366344400709e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.03931213542819e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.518842125544325e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,7.030587585177273e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.518837759969756e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004515323671512,290.9894104003906,294.1499938964844,280.4935913085937,279.9596862792969,282.4217529296875,280.8415222167969,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0007863463251851,-1.972027680041677e-10,-0.0007863461505621,-0.0002678968594409,0.0,0.0,0.0,0.0040034181438386,60.0,-3.3142240047454834,-0.0,-6.324786028244489e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.03931213542819e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.518842125544325e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,7.030587585177273e-05,297.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.518837759969756e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,0.0004515323671512,290.9894104003906,294.1499938964844,280.4935913085937,279.9596862792969,282.4217529296875,280.8415222167969,290.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0007863463251851,-1.972027680041677e-10,-0.0007863461505621,-0.0002678968594409,0.0,0.0,0.0,0.0040034181438386,60.0,-3.3142240047454834,-0.0,-6.324786028244489e-08,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,2.147739905922208e-05,297.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,2.26167612709105e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,1.6704670997569337e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,2.261675035697408e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001072840532287,290.9892883300781,294.1499938964844,280.4814758300781,279.9477844238281,282.42205810546875,280.8512268066406,290.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288507239427,2.8623334258348605e-10,0.0002288504329044,-0.0005236620199866,0.0,0.0,0.0,-0.0012890504440292,60.0,-2.1571192741394043,-0.0,-3.570577611355928e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,2.0016312191728503e-05,297.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,2.107816544594243e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,1.5568268281640485e-05,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,2.107815635099541e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.99856274574995e-05,290.98956298828125,294.1499938964844,280.4791564941406,279.94549560546875,282.4222412109375,280.85272216796875,290.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132964145857,2.66775407320452e-10,0.0002132961526513,-0.0004880609922111,0.0,0.0,0.0,-0.0012014352250844,60.0,-1.987842679023743,-0.0,-3.1012961088094926e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,1.591626823937986e-05,297.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,1.6760615835664794e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,1.237933975062333e-05,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,1.676060855970718e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.950505096232519e-05,290.9903259277344,294.1499938964844,280.47186279296875,279.9383850097656,282.4228820800781,280.8568420410156,290.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695918035693,2.121163800161696e-10,0.0001695915998425,-0.0003880660515278,0.0,0.0,0.0,-0.0009552621631883,60.0,-1.5710128545761108,-0.0,-1.960909434828295e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,1.2388367395033129e-05,297.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,1.3045561900071334e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,9.63541242526844e-06,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,1.3045556443103123e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,6.188245606608689e-05,290.9908752441406,294.1499938964844,280.4645690917969,279.93121337890625,282.4234313964844,280.8599548339844,290.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001320004084846,1.6509919820162366e-10,0.0001320002338616,-0.0003020485164597,0.0,0.0,0.0,-0.000743520562537,60.0,-1.242798924446106,-0.0,-1.1879638384115763e-09,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,7.033011115709087e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.406107670249185e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,5.470128598972224e-06,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.406104487017728e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,3.5131346521666273e-05,290.9914855957031,294.1499938964844,280.4497375488281,279.91668701171875,282.42413330078125,280.863525390625,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.493884186260402e-05,9.372944087537859e-11,7.493875455111265e-05,-0.0001714774989522,0.0,0.0,0.0,-0.0004221089184284,60.0,-0.7449373602867126,-0.0,-3.82875592341847e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,7.033011115709087e-06,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.406107670249185e-06,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,5.470128598972224e-06,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.406104487017728e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,3.5131346521666273e-05,290.9914855957031,294.1499938964844,280.4497375488281,279.91668701171875,282.42413330078125,280.863525390625,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.493884186260402e-05,9.372944087537859e-11,7.493875455111265e-05,-0.0001714774989522,0.0,0.0,0.0,-0.0004221089184284,60.0,-0.7449373602867126,-0.0,-3.82875592341847e-10,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,3.5816431136481697e-06,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,3.7716470160376048e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,2.7857270197273465e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,3.7716454244218767e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,1.789104862837121e-05,290.9916687011719,294.1499938964844,280.4345703125,279.9018249511719,282.42437744140625,280.86474609375,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.816371099674143e-05,4.7733022395801677e-11,3.816366370301694e-05,-8.732729475013912e-05,0.0,0.0,0.0,-0.0002149651409126,60.0,-0.4152373671531677,-0.0,-9.929781996653728e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,3.5816431136481697e-06,297.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,3.7716470160376048e-06,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,2.7857270197273465e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,3.7716454244218767e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,1.789104862837121e-05,290.9916687011719,294.1499938964844,280.4345703125,279.9018249511719,282.42437744140625,280.86474609375,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.816371099674143e-05,4.7733022395801677e-11,3.816366370301694e-05,-8.732729475013912e-05,0.0,0.0,0.0,-0.0002149651409126,60.0,-0.4152373671531677,-0.0,-9.929781996653728e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,1.562999841553392e-06,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,1.6459159724036e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,1.2156684761066572e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,1.6459151765957358e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.807507245161105e-06,290.9915466308594,294.1499938964844,280.4189453125,279.88653564453125,282.42431640625,280.8648986816406,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6654359569656663e-05,2.0830295821561148e-11,1.665433774178382e-05,-3.810896305367351e-05,0.0,0.0,0.0,-9.38091689022258e-05,60.0,-0.2012636065483093,-0.0,-1.8910061017063384e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,1.562999841553392e-06,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,1.6459159724036e-06,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,1.2156684761066572e-06,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,1.6459151765957358e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,7.807507245161105e-06,290.9915466308594,294.1499938964844,280.4189453125,279.88653564453125,282.42431640625,280.8648986816406,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6654359569656663e-05,2.0830295821561148e-11,1.665433774178382e-05,-3.810896305367351e-05,0.0,0.0,0.0,-9.38091689022258e-05,60.0,-0.2012636065483093,-0.0,-1.8910061017063384e-11,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,5.211516622694035e-07,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,5.487984253704781e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,4.053408417803439e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,5.487981979968026e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,2.603260327305179e-06,290.991455078125,294.1499938964844,280.4028015136719,279.8706970214844,282.4242858886719,280.8648681640625,290.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55317456019111e-06,6.945569553523656e-12,5.553167738980847e-06,-1.2706856978184078e-05,0.0,0.0,0.0,-3.127939999103546e-05,60.0,-0.0849532410502433,-0.0,-2.102341738197122e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,5.211516622694035e-07,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,5.487984253704781e-07,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,4.053408417803439e-07,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,5.487981979968026e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,2.603260327305179e-06,290.991455078125,294.1499938964844,280.4028015136719,279.8706970214844,282.4242858886719,280.8648681640625,290.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.55317456019111e-06,6.945569553523656e-12,5.553167738980847e-06,-1.2706856978184078e-05,0.0,0.0,0.0,-3.127939999103546e-05,60.0,-0.0849532410502433,-0.0,-2.102341738197122e-12,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,2.627237734031951e-07,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,2.766611260085483e-07,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,2.043410489704911e-07,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,2.766609839000012e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,1.3123597000230802e-06,290.991455078125,294.1499938964844,280.3944702148437,279.862548828125,282.4242858886719,280.8648681640625,290.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.7997680263069924e-06,3.501705219191576e-12,2.7997643883281853e-06,-6.406279680959415e-06,0.0,0.0,0.0,-1.577023067511618e-05,60.0,-0.0537669211626052,-0.0,-5.342860485632598e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,1.1778951147789485e-07,297.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,1.2403816640471632e-07,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.161421132830584e-08,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,1.2403810956129746e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,5.883829885533487e-07,290.991455078125,294.1499938964844,280.385986328125,279.8542175292969,282.4242858886719,280.8648681640625,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2554892236948945e-06,1.5702292981492616e-12,1.255487745766004e-06,-2.872586719604442e-06,0.0,0.0,0.0,-7.071765139698982e-06,60.0,-0.0329296849668026,-0.0,-1.0739605277136632e-13,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,1.0911837655669387e-08,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,1.1490703499816846e-08,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,8.486998659407163e-09,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,1.1490698170746327e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,5.4506887892102895e-08,290.9914245605469,294.1499938964844,280.3684387207031,279.8370056152344,282.4242553710937,280.8648376464844,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1628706175770277e-07,1.4544164212825644e-13,1.1628691964915561e-07,-2.660796383224806e-07,0.0,0.0,0.0,-6.550108082592487e-07,60.0,-0.0105434656143188,-0.0,-9.216602556765484e-16,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,1.0911837655669387e-08,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,1.1490703499816846e-08,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,8.486998659407163e-09,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,1.1490698170746327e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,5.4506887892102895e-08,290.9914245605469,294.1499938964844,280.3684387207031,279.8370056152344,282.4242553710937,280.8648376464844,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1628706175770277e-07,1.4544164212825644e-13,1.1628691964915561e-07,-2.660796383224806e-07,0.0,0.0,0.0,-6.550108082592487e-07,60.0,-0.0105434656143188,-0.0,-9.216602556765484e-16,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-9.768205133653396e-10,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-1.0286401730397188e-09,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-7.597505402578975e-10,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-1.028639728950509e-09,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-4.879420867354156e-09,290.9914245605469,294.1499938964844,280.3500061035156,279.8189392089844,282.4242553710937,280.8648376464844,290.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0462354538276486e-08,-1.3103729290064956e-14,-1.046234121560019e-08,2.3905180057681722e-08,0.0,0.0,0.0,5.893525667488576e-08,60.0,-0.0028861861210316,-0.0,-7.385920504904359e-18,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-9.768205133653396e-10,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-1.0286401730397188e-09,297.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-7.597505402578975e-10,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-1.028639728950509e-09,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-4.879420867354156e-09,290.9914245605469,294.1499938964844,280.3500061035156,279.8189392089844,282.4242553710937,280.8648376464844,290.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,1.0462354538276486e-08,-1.3103729290064956e-14,-1.046234121560019e-08,2.3905180057681722e-08,0.0,0.0,0.0,5.893525667488576e-08,60.0,-0.0028861861210316,-0.0,-7.385920504904359e-18,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.9422304870241334e-11,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,3.0983139664986226e-11,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,2.2884052292004853e-11,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,3.098312578719842e-11,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.4697050521039756e-10,290.9914245605469,294.1499938964844,280.3307189941406,279.800048828125,282.4242553710937,280.8648376464844,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.241509838325385e-10,4.0380239058473717e-16,3.241505674989041e-10,-7.352991548970064e-10,0.0,0.0,0.0,-1.8335413187742235e-09,60.0,-0.0007518176571466,-0.0,-6.700827775785121e-21,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.9422304870241334e-11,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,3.0983139664986226e-11,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,2.2884052292004853e-11,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,3.098312578719842e-11,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.4697050521039756e-10,290.9914245605469,294.1499938964844,280.3307189941406,279.800048828125,282.4242553710937,280.8648376464844,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.241509838325385e-10,4.0380239058473717e-16,3.241505674989041e-10,-7.352991548970064e-10,0.0,0.0,0.0,-1.8335413187742235e-09,60.0,-0.0007518176571466,-0.0,-6.700827775785121e-21,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.046769004282467e-12,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.155348816090808e-12,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.5919340498604668e-12,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.1553479487290694e-12,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.0224035160155688e-11,290.9914245605469,294.1499938964844,280.3123474121094,279.78204345703125,282.4242553710937,280.8648376464844,290.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4778746762765813e-11,3.114449818931172e-17,2.477871553774325e-11,-5.4946887317886e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,-0.0001764424087014,-0.0,-3.242384296792817e-23,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.31072998046875,279.78045654296875,282.4242553710937,280.8648376464844,290.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.5798048433374215e-12,8.197476502866874e-18,6.579796603400912e-12,-1.2817687883304174e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0001264754100702,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.30047607421875,279.7704162597656,282.4242553710937,280.8648376464844,290.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-6.74677631470888e-12,6.3422398426762985e-18,6.746770243176714e-12,-7.773257731935601e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-3.04215973301325e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.29010009765625,279.76025390625,282.4242553710937,280.8648376464844,290.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411878568632657e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,3.190118877682835e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2689514160156,279.7395324707031,282.4242553710937,280.8648376464844,290.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414514952959352e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001123245383496,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
