time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017280,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2689514160156,279.7395324707031,282.4242553710937,280.8648376464844,290.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414514952959352e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001123245383496,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.24737548828125,279.7183837890625,282.4242553710937,280.8648376464844,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682507584641654e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001356623251922,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.24737548828125,279.7183837890625,282.4242553710937,280.8648376464844,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682507584641654e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001356623251922,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2254638671875,279.6968994140625,282.4242553710937,280.8648376464844,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414514952959352e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001385533396387,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2254638671875,279.6968994140625,282.4242553710937,280.8648376464844,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414514952959352e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001385533396387,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.20330810546875,279.6752014160156,282.4242553710937,280.8648376464844,290.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411875466705358e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000134006346343,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.20330810546875,279.6752014160156,282.4242553710937,280.8648376464844,290.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411875466705358e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000134006346343,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.19219970703125,279.664306640625,282.4242553710937,280.8648376464844,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411879602608421e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,0.0001304376637563,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.1810302734375,279.65338134765625,282.4242553710937,280.8648376464844,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.00131509023605e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001266904000658,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.15869140625,279.6314697265625,282.4242553710937,280.8648376464844,290.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.3009214590664054e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001190315451822,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.15869140625,279.6314697265625,282.4242553710937,280.8648376464844,290.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.3009214590664054e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001190315451822,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.13641357421875,279.6096496582031,282.4242553710937,280.8648376464844,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682508825412573e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00011132335203,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.13641357421875,279.6096496582031,282.4242553710937,280.8648376464844,290.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682508825412573e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.00011132335203,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.1142883300781,279.58795166015625,282.4242553710937,280.8648376464844,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682508825412573e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001039121125359,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.1142883300781,279.58795166015625,282.4242553710937,280.8648376464844,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682508825412573e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001039121125359,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0924072265625,279.5664978027344,282.4242553710937,280.8648376464844,290.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411892010317613e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.692101593827827e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0924072265625,279.5664978027344,282.4242553710937,280.8648376464844,290.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411892010317613e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.692101593827827e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0815734863281,279.555908203125,282.4242553710937,280.8648376464844,290.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682509652593186e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.365482401335612e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.07086181640625,279.5453796386719,282.4242553710937,280.8648376464844,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001291825781322e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,9.050247172126548e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0497436523437,279.5246887207031,282.4242553710937,280.8648376464844,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441449013754097e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.44094975036569e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0497436523437,279.5246887207031,282.4242553710937,280.8648376464844,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441449013754097e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.44094975036569e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0291748046875,279.5045471191406,282.4242553710937,280.8648376464844,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.64119044180268e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.875193114159629e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.0291748046875,279.5045471191406,282.4242553710937,280.8648376464844,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.64119044180268e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.875193114159629e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0092163085937,279.4849853515625,282.4242553710937,280.8648376464844,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411902350075266e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,7.349730731220916e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0092163085937,279.4849853515625,282.4242553710937,280.8648376464844,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411902350075266e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,7.349730731220916e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.989990234375,279.4661560058594,282.4242553710937,280.8648376464844,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411897180196444e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.861701695015654e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.989990234375,279.4661560058594,282.4242553710937,280.8648376464844,290.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411897180196444e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.861701695015654e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9806823730469,279.45703125,282.4242553710937,280.8648376464844,290.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411897180196444e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,6.634946475969627e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9715881347656,279.4481201171875,282.4242553710937,280.8648376464844,290.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411897180196444e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,6.416159885702655e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9541320800781,279.4309997558594,282.4242553710937,280.8648376464844,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182832959793348e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,5.994318053126335e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9541320800781,279.4309997558594,282.4242553710937,280.8648376464844,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182832959793348e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,5.994318053126335e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9376525878906,279.41485595703125,282.4242553710937,280.8648376464844,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.259604109432277e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,5.601628072327003e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9376525878906,279.41485595703125,282.4242553710937,280.8648376464844,290.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.259604109432277e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,5.601628072327003e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9223022460937,279.3998107910156,282.4242553710937,280.8648376464844,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.6825113069544105e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.236236756900325e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9223022460937,279.3998107910156,282.4242553710937,280.8648376464844,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.6825113069544105e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.236236756900325e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9081420898437,279.3859558105469,282.4242553710937,280.8648376464844,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001285104938845e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,4.896007521892898e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9081420898437,279.3859558105469,282.4242553710937,280.8648376464844,290.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001285104938845e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,4.896007521892898e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.90155029296875,279.3794860839844,282.4242553710937,280.8648376464844,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411917859711757e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,4.7232799261109903e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.89532470703125,279.37335205078125,282.4242553710937,280.8648376464844,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441447152597719e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.570878081722185e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
