time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019620,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8838806152344,279.3621520996094,282.4242553710937,280.8648376464844,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300924767788856e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.2755360482260585e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8838806152344,279.3621520996094,282.4242553710937,280.8648376464844,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300924767788856e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.2755360482260585e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8739318847656,279.3523864746094,282.4242553710937,280.8648376464844,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411931301396711e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,3.999289765488357e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8739318847656,279.3523864746094,282.4242553710937,280.8648376464844,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411931301396711e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,3.999289765488357e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8655700683594,279.3442077636719,282.4242553710937,280.8648376464844,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.2596063841789618e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,3.740919419215061e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8655700683594,279.3442077636719,282.4242553710937,280.8648376464844,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.2596063841789618e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,3.740919419215061e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.85888671875,279.3376770019531,282.4242553710937,280.8648376464844,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.259606177383809e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,3.4987027902388945e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.85888671875,279.3376770019531,282.4242553710937,280.8648376464844,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.259606177383809e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,3.4987027902388945e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8562316894531,279.3350524902344,282.4242553710937,280.8648376464844,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300927249330693e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.385615491424687e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8540344238281,279.3328857421875,282.4242553710937,280.8648376464844,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682515029267167e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.276194547652267e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8510131835937,279.3299560546875,282.4242553710937,280.8648376464844,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411943709105894e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.063523763557896e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8510131835937,279.3299560546875,282.4242553710937,280.8648376464844,290.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411943709105894e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.063523763557896e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8500061035156,279.3289489746094,282.4242553710937,280.8648376464844,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.6825146156768615e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8647731596720405e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8500061035156,279.3289489746094,282.4242553710937,280.8648376464844,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.6825146156768615e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8647731596720405e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.85107421875,279.3291015625,282.4242553710937,280.8648376464844,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182876386775507e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,2.678655982890632e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.85107421875,279.3291015625,282.4242553710937,280.8648376464844,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182876386775507e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,2.678655982890632e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.85418701171875,279.3295593261719,282.4242553710937,280.8648376464844,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411948878984722e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5041021217475645e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.85418701171875,279.3295593261719,282.4242553710937,280.8648376464844,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411948878984722e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5041021217475645e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8564758300781,279.3299255371094,282.4242553710937,280.8648376464844,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.0012468478355143e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,2.430568883937667e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.8592529296875,279.3303527832031,282.4242553710937,280.8648376464844,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.0012414194627444e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,5.650210823660018e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8661804199219,279.3314514160156,282.4242553710937,280.8648376464844,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641195094693626e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.077087381418096e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8661804199219,279.3314514160156,282.4242553710937,280.8648376464844,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641195094693626e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.077087381418096e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8748474121094,279.3329162597656,282.4242553710937,280.8648376464844,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641195094693626e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3522382687369827e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8748474121094,279.3329162597656,282.4242553710937,280.8648376464844,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641195094693626e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3522382687369827e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8851318359375,279.3347473144531,282.4242553710937,280.8648376464844,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682515029267167e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4805229511694051e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.8851318359375,279.3347473144531,282.4242553710937,280.8648376464844,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682515029267167e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4805229511694051e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.89697265625,279.3369140625,282.4242553710937,280.8648376464844,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411946811033193e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5188721590675414e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.89697265625,279.3369140625,282.4242553710937,280.8648376464844,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411946811033193e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5188721590675414e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9034118652344,279.338134765625,282.4242553710937,280.8648376464844,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300928076511305e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5115944734134246e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.91021728515625,279.3394470214844,282.4242553710937,280.8648376464844,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682515029267167e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4964970432629345e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9248046875,279.34234619140625,282.4242553710937,280.8648376464844,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411949912960488e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.454697940062033e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9248046875,279.34234619140625,282.4242553710937,280.8648376464844,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411949912960488e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.454697940062033e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9405822753906,279.3456420898437,282.4242553710937,280.8648376464844,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.6825146156768615e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.394727314618649e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.9405822753906,279.3456420898437,282.4242553710937,280.8648376464844,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.6825146156768615e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.394727314618649e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9574890136719,279.3493347167969,282.4242553710937,280.8648376464844,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001253051690108e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,1.32572549773613e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9574890136719,279.3493347167969,282.4242553710937,280.8648376464844,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001253051690108e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,1.32572549773613e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.97540283203125,279.3534240722656,282.4242553710937,280.8648376464844,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682513788496248e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2533012522908392e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.97540283203125,279.3534240722656,282.4242553710937,280.8648376464844,290.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682513788496248e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2533012522908392e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,279.9847106933594,279.3556213378906,282.4242553710937,280.8648376464844,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641193026742094e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.216616601595888e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
