time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021960,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,279.99420166015625,279.3579406738281,282.4242553710937,280.8648376464844,290.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411938539227065e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1806901966338046e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0138244628906,279.36285400390625,282.4242553710937,280.8648376464844,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411940607178597e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.1099486982857345e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0138244628906,279.36285400390625,282.4242553710937,280.8648376464844,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411940607178597e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.1099486982857345e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0341186523437,279.36822509765625,282.4242553710937,280.8648376464844,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411939573202833e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.041987616190454e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0341186523437,279.36822509765625,282.4242553710937,280.8648376464844,290.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411939573202833e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.041987616190454e-05,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.05499267578125,279.3740539550781,282.4242553710937,280.8648376464844,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300926835740386e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.774513273441698e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.05499267578125,279.3740539550781,282.4242553710937,280.8648376464844,290.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300926835740386e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.774513273441698e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.07635498046875,279.3803405761719,282.4242553710937,280.8648376464844,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300927249330693e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.1614401753759e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.07635498046875,279.3803405761719,282.4242553710937,280.8648376464844,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300927249330693e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.1614401753759e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0871887207031,279.3836669921875,282.4242553710937,280.8648376464844,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300928076511305e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.872198122844566e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.0981140136719,279.3870849609375,282.4242553710937,280.8648376464844,290.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641196852452427e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,8.59192823554622e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.1201171875,279.39434814453125,282.4242553710937,280.8648376464844,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001230045729322e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,8.049469215620775e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.1201171875,279.39434814453125,282.4242553710937,280.8648376464844,290.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001230045729322e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,8.049469215620775e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.1423034667969,279.402099609375,282.4242553710937,280.8648376464844,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414432234898093e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.538912541349418e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.1423034667969,279.402099609375,282.4242553710937,280.8648376464844,290.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414432234898093e-18,-4.0422170818898976e-12,4.530235128002991e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.538912541349418e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.1645202636719,279.4103698730469,282.4242553710937,280.8648376464844,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300929317282224e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.0620349106320646e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.1645202636719,279.4103698730469,282.4242553710937,280.8648376464844,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300929317282224e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.0620349106320646e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.18670654296875,279.419189453125,282.4242553710937,280.8648376464844,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300930144462837e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.615625352424104e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.18670654296875,279.419189453125,282.4242553710937,280.8648376464844,290.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300930144462837e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.615625352424104e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.19775390625,279.4237976074219,282.4242553710937,280.8648376464844,290.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.2596115540577906e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,6.405878139048582e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2087707519531,279.4285583496094,282.4242553710937,280.8648376464844,290.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.259612794828709e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,6.203281373018399e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.23052978515625,279.4385070800781,282.4242553710937,280.8648376464844,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300932626004674e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.812229119328549e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.23052978515625,279.4385070800781,282.4242553710937,280.8648376464844,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300932626004674e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.812229119328549e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.251953125,279.4490661621094,282.4242553710937,280.8648376464844,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682520405941149e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.446816885523731e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.251953125,279.4490661621094,282.4242553710937,280.8648376464844,290.3930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682520405941149e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.446816885523731e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.2729187011719,279.4602355957031,282.4242553710937,280.8648376464844,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411996441869944e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,5.103197509015445e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.2729187011719,279.4602355957031,282.4242553710937,280.8648376464844,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6411996441869944e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,5.103197509015445e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2933044433594,279.4720458984375,282.4242553710937,280.8648376464844,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68251916517023e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.783760687132599e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.2933044433594,279.4720458984375,282.4242553710937,280.8648376464844,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68251916517023e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.783760687132599e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.3032531738281,279.4781799316406,282.4242553710937,280.8648376464844,290.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.1829288610456162e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,4.634289780369727e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.3130187988281,279.4844970703125,282.4242553710937,280.8648376464844,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.259613208419016e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,4.489167622523382e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.3319396972656,279.4976501464844,282.4242553710937,280.8648376464844,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300934280365899e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.209125563647831e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.3319396972656,279.4976501464844,282.4242553710937,280.8648376464844,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300934280365899e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.209125563647831e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.3500061035156,279.511474609375,282.4242553710937,280.8648376464844,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182959621824645e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.947232471546158e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.3500061035156,279.511474609375,282.4242553710937,280.8648376464844,290.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182959621824645e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.947232471546158e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.36749267578125,279.52667236328125,282.4242553710937,280.8648376464844,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.1829722880277762e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.700140268847463e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.36749267578125,279.52667236328125,282.4242553710937,280.8648376464844,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.1829722880277762e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.700140268847463e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.38482666015625,279.5437316894531,282.4242553710937,280.8648376464844,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.2596181715026906e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,3.457511411397718e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.38482666015625,279.5437316894531,282.4242553710937,280.8648376464844,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.2596181715026906e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,3.457511411397718e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.3934631347656,279.552978515625,282.4242553710937,280.8648376464844,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182991675073381e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,3.343791377119487e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.4020690917969,279.5626220703125,282.4242553710937,280.8648376464844,290.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412068820173545e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,3.232257313356968e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
