time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.4192199707031,279.5832214355469,282.4242553710937,280.8648376464844,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441432470141846e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.01212662634498e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.4192199707031,279.5832214355469,282.4242553710937,280.8648376464844,290.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441432470141846e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.01212662634498e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.43634033203125,279.6054382324219,282.4242553710937,280.8648376464844,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412069854149308e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,2.8127178666181862e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.43634033203125,279.6054382324219,282.4242553710937,280.8648376464844,290.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412069854149308e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,2.8127178666181862e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.4534606933594,279.6291809082031,282.4242553710937,280.8648376464844,290.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441432470141846e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6197305942332605e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.4534606933594,279.6291809082031,282.4242553710937,280.8648376464844,290.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441432470141846e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6197305942332605e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.4706115722656,279.65435791015625,282.4242553710937,280.8648376464844,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2753991656191954e-12,-1.0185257896075957e-18,-1.275398081417023e-12,3.5562078455619872e-12,0.0,0.0,0.0,0.0,60.0,-8.671332238918694e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.4706115722656,279.65435791015625,282.4242553710937,280.8648376464844,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2753991656191954e-12,-1.0185257896075957e-18,-1.275398081417023e-12,3.5562078455619872e-12,0.0,0.0,0.0,0.0,60.0,-8.671332238918694e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.47918701171875,279.6674499511719,282.4242553710937,280.8648376464844,290.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2753991656191954e-12,-1.0185266167882085e-18,-1.275398081417023e-12,3.5562078455619872e-12,0.0,0.0,0.0,0.0,60.0,2.802926246658899e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.48779296875,279.6808776855469,282.4242553710937,280.8648376464844,290.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526196205437e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.605522907600971e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5050964355469,279.7086181640625,282.4242553710937,280.8648376464844,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68252578261513e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7074645484171924e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5050964355469,279.7086181640625,282.4242553710937,280.8648376464844,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68252578261513e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7074645484171924e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.52252197265625,279.7375183105469,282.4242553710937,280.8648376464844,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300938829859268e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8175412606069583e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.52252197265625,279.7375183105469,282.4242553710937,280.8648376464844,290.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300938829859268e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8175412606069583e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.54010009765625,279.7674560546875,282.4242553710937,280.8648376464844,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182997620434034e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,1.5332864222727949e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.54010009765625,279.7674560546875,282.4242553710937,280.8648376464844,290.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.182997620434034e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,1.5332864222727949e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5578918457031,279.79833984375,282.4242553710937,280.8648376464844,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441432263346693e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5630940879418631e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5578918457031,279.79833984375,282.4242553710937,280.8648376464844,290.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441432263346693e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5630940879418631e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5668640136719,279.8140869140625,282.4242553710937,280.8648376464844,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.18301313007052e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,1.5424860748680658e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5758972167969,279.830078125,282.4242553710937,280.8648376464844,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3244497729450466e-12,2.2596200326590693e-18,1.3244474961204844e-12,-2.4622493714071547e-12,0.0,0.0,0.0,0.0,60.0,1.5127694723560126e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5941772460937,279.8625793457031,282.4242553710937,280.8648376464844,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682527023386049e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.44591274420236e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.5941772460937,279.8625793457031,282.4242553710937,280.8648376464844,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682527023386049e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.44591274420236e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.6127624511719,279.8957214355469,282.4242553710937,280.8648376464844,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526609795744e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.366577293993032e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.6127624511719,279.8957214355469,282.4242553710937,280.8648376464844,290.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526609795744e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.366577293993032e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.63165283203125,279.9294738769531,282.4242553710937,280.8648376464844,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412069854149308e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.279545244869951e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.63165283203125,279.9294738769531,282.4242553710937,280.8648376464844,290.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412069854149308e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.279545244869951e-06,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.65093994140625,279.9636535644531,282.4242553710937,280.8648376464844,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526609795744e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.191511159959191e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.65093994140625,279.9636535644531,282.4242553710937,280.8648376464844,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526609795744e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.191511159959191e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.66070556640625,279.9808959960937,282.4242553710937,280.8648376464844,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526196205437e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1501583685458172e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.67059326171875,279.99822998046875,282.4242553710937,280.8648376464844,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412065718246251e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1084184734500011e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.6907043457031,280.0330810546875,282.4242553710937,280.8648376464844,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412064684270486e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0292652632415411e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.6907043457031,280.0330810546875,282.4242553710937,280.8648376464844,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412064684270486e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0292652632415411e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.7112731933594,280.068115234375,282.4242553710937,280.8648376464844,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412063650294714e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,9.597898724678089e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,280.7112731933594,280.068115234375,282.4242553710937,280.8648376464844,290.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412063650294714e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,9.597898724678089e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.7323303222656,280.1032409667969,282.4242553710937,280.8648376464844,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526196205437e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.937074085224594e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.7323303222656,280.1032409667969,282.4242553710937,280.8648376464844,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682526196205437e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.937074085224594e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.7539367675781,280.1383361816406,282.4242553710937,280.8648376464844,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68252578261513e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.309722829835664e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.7539367675781,280.1383361816406,282.4242553710937,280.8648376464844,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68252578261513e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.309722829835664e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,280.76495361328125,280.1558532714844,282.4242553710937,280.8648376464844,290.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682525369024824e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.020526820473606e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
