time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,282.1484680175781,281.6098937988281,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412061582343185e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.7640968508203517e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,5.116922510706168e-13,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,5.38837204022702e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,3.979835124651165e-13,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,5.388369871822677e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,2.5560087900389217e-12,290.9914245605469,294.1499938964844,282.28466796875,281.7405090332031,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.753383009067138e-12,-4.482753128498425e-18,-6.753378672258448e-12,7.185739416687431e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.6424978355189526e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,5.116922510706168e-13,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,5.38837204022702e-13,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,3.979835124651165e-13,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,5.388369871822677e-13,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,2.5560087900389217e-12,290.9914245605469,294.1499938964844,282.28466796875,281.7405090332031,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,6.753383009067138e-12,-4.482753128498425e-18,-6.753378672258448e-12,7.185739416687431e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.6424978355189526e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,282.4232177734375,281.8721618652344,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412054344512825e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.5211264781100908e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,282.4232177734375,281.8721618652344,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412054344512825e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.5211264781100908e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,282.5633239746094,282.0040283203125,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441433710912765e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3753898997492797e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,282.5633239746094,282.0040283203125,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.441433710912765e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3753898997492797e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,282.7042236328125,282.1352233886719,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641205744644012e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2995612053146033e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,282.7042236328125,282.1352233886719,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.641205744644012e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2995612053146033e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,282.7747497558594,282.2002868652344,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,4.042219683975112e-12,-2.4414335041176122e-18,-4.0422170818898976e-12,4.53023556168386e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.239444884504337e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,282.8451538085937,282.26483154296875,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412056412464354e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,1.2025552109662385e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,5.116922510706168e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,5.38837204022702e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,3.979835124651165e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,5.388369871822677e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,2.5560087900389217e-12,290.9914245605469,294.1499938964844,282.9852600097656,282.3919982910156,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,4.097876985659221e-12,-1.823020663668628e-18,-4.097874817254876e-12,2.8487587722808568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1260435428539497e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,5.116922510706168e-13,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,5.38837204022702e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,3.979835124651165e-13,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,5.388369871822677e-13,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,2.5560087900389217e-12,290.9914245605469,294.1499938964844,282.9852600097656,282.3919982910156,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,4.097876985659221e-12,-1.823020663668628e-18,-4.097874817254876e-12,2.8487587722808568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1260435428539497e-07,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.1238098144531,282.5157775878906,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.0011385388740577e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,1.0388292537300005e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.1238098144531,282.5157775878906,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.0011385388740577e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,1.0388292537300005e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.260009765625,282.6353454589844,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001139055861941e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,1.0001179617802337e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.260009765625,282.6353454589844,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,1.331056358883087e-12,-4.001139055861941e-19,-1.331055925202218e-12,1.8747312729994192e-12,0.0,0.0,0.0,0.0,60.0,1.0001179617802337e-07,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.3930358886719,282.74981689453125,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682525369024824e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.272496015455545e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.3930358886719,282.74981689453125,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682525369024824e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.272496015455545e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.4581604003906,282.8048400878906,282.4242553710937,280.8648376464844,290.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412058480415891e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,0.0,60.0,8.871720069691946e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.52215576171875,282.8582458496094,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3801069662089382e-12,1.6412056412464354e-18,1.3801053399056797e-12,-7.807727988445867e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.511932492183406e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.6465759277344,282.95977783203125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68252578261513e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.077000046569084e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.6465759277344,282.95977783203125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.68252578261513e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.077000046569084e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.7654724121094,283.05352783203125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682525369024824e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.585138206422928e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,-2.558461255353084e-13,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,-2.6941860201135093e-13,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,-1.9899175623255835e-13,297.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,-2.6941849359113373e-13,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,-1.2780043950194608e-12,290.9914245605469,294.1499938964844,283.7654724121094,283.05352783203125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.091270291300964e-12,3.682525369024824e-18,4.091266821854012e-12,-3.436276870688593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.585138206422928e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,5.116922510706168e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,5.38837204022702e-13,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,3.979835124651165e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,5.388369871822677e-13,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,2.5560087900389217e-12,290.9914245605469,294.1499938964844,283.8780822753906,283.1386108398437,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,4.097876985659221e-12,-1.82302087046378e-18,-4.097874817254876e-12,2.8487587722808568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.929323603799278e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,5.116922510706168e-13,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,5.38837204022702e-13,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,3.979835124651165e-13,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,5.388369871822677e-13,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,2.5560087900389217e-12,290.9914245605469,294.1499938964844,283.8780822753906,283.1386108398437,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,4.097876985659221e-12,-1.82302087046378e-18,-4.097874817254876e-12,2.8487587722808568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.929323603799278e-08,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.983642578125,283.21417236328125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300938829859268e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.46478781618498e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,283.983642578125,283.21417236328125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.035612989616855e-12,4.300938829859268e-18,4.035608652808165e-12,-5.117753443251161e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.46478781618498e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,2.558461255353084e-13,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,2.6941860201135093e-13,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,1.9899175623255835e-13,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,2.6941849359113373e-13,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.2780043950194608e-12,290.9914245605469,294.1499938964844,284.03350830078125,283.2480773925781,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.1829973619400933e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,0.0,60.0,6.248460238111876e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0,297.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0,290.9914245605469,294.1499938964844,284.0813293457031,283.279296875,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.3867135521469789e-12,2.183001239349214e-19,-1.3867137689874132e-12,1.9325463267421552e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.064011870421382e-08,-0.0,-0.0,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,3.33879202063514e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,3.5159128386474947e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,2.5968424632871745e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,3.515911173312958e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.6677956793387239e-09,290.9914245605469,294.1499938964844,284.1703796386719,283.3331298828125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.555556515877356e-09,4.448667860956421e-15,3.555552074985257e-09,-8.137919671469263e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,-1.0591504178592004e-05,-0.0,-8.6288674257328e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,3.33879202063514e-10,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,3.5159128386474947e-10,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,2.5968424632871745e-10,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,3.515911173312958e-10,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,1.6677956793387239e-09,290.9914245605469,294.1499938964844,284.1703796386719,283.3331298828125,282.4242553710937,280.8648376464844,290.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.555556515877356e-09,4.448667860956421e-15,3.555552074985257e-09,-8.137919671469263e-09,0.0,0.0,0.0,-2.0023435354232788e-08,60.0,-1.0591504178592004e-05,-0.0,-8.6288674257328e-19,0.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.050000000745058,4.420509291946928e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.050000000745058,4.655014596011142e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.0,0.050000000745058,3.438179518866491e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.050000000745058,4.655012375565093e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.0,0.050000000745058,2.2081358963532693e-08,290.9914245605469,291.1499938964844,284.25,283.3747863769531,282.4242553710937,280.8648376464844,290.391845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.709976053618448e-08,5.89114193083433e-14,4.7099700140051937e-08,-1.0777729642086345e-07,0.0,0.0,0.0,-2.652959665283561e-07,60.0,-0.0001429496915079,-0.0,-1.5125847180457326e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.050000000745058,4.420509291946928e-09,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.050000000745058,4.655014596011142e-09,297.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.0,0.050000000745058,3.438179518866491e-09,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.050000000745058,4.655012375565093e-09,297.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.0,0.050000000745058,2.2081358963532693e-08,290.9914245605469,291.1499938964844,284.25,283.3747863769531,282.4242553710937,280.8648376464844,290.391845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.709976053618448e-08,5.89114193083433e-14,4.7099700140051937e-08,-1.0777729642086345e-07,0.0,0.0,0.0,-2.652959665283561e-07,60.0,-0.0001429496915079,-0.0,-1.5125847180457326e-16,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63580322265625,0.6338769793510437,0.050000000745058,0.0408452190458774,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6360778808594,0.6338769793510437,0.050000000745058,0.0430119931697845,297.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63677978515625,0.6338769793510437,0.050000000745058,0.0317685157060623,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358642578125,0.6338769793510437,0.050000000745058,0.0430119894444942,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361389160156,0.6338769793510437,0.050000000745058,0.2040303349494934,290.5677185058594,291.1499938964844,284.2872619628906,283.3920288085937,292.3793334960937,294.10504150390625,290.4363098144531,1.0,0.1097075194120407,0.0114823635667562,0.0114823635667562,1.0,1.0,-0.434679239988327,8.568738962821953e-07,0.4346784055233001,-0.1320305615663528,0.0,0.0,0.0,10.197961807250977,60.0,382.1212158203125,-0.0,12.279808044433594,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145935058594,0.6313811540603638,0.050000000745058,0.0452400222420692,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145935058594,0.6313811540603638,0.050000000745058,0.047639925032854,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6146240234375,0.6313811540603638,0.050000000745058,0.0351866856217384,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145935058594,0.6313811540603638,0.050000000745058,0.047639925032854,297.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145935058594,0.6313811540603638,0.050000000745058,0.2259832918643951,290.6326904296875,291.1499938964844,284.324462890625,283.40850830078125,293.6752624511719,297.5030212402344,290.84136962890625,1.0,0.1210927292704582,0.0229647271335124,0.0229647271335124,1.0,1.0,-0.4820379316806793,3.5648461107484763e-06,0.4820343852043152,-0.1438959389925003,0.0,0.0,0.0,12.498517036437988,60.0,815.9066772460938,-0.0,16.682350158691406,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0456805303692817,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0355293005704879,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.2281837165355682,291.35162353515625,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4847106933594,1.0,0.1406036913394928,0.0459294542670249,0.0459294542670249,1.0,1.0,-0.4867349863052368,3.761446350836195e-05,0.4866973757743835,-0.1449978947639465,0.0,0.0,0.0,20.01186180114746,60.0,804.8474731445312,-0.0,23.191131591796875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0456805303692817,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0355293005704879,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.0481037981808185,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322265625,0.5709910988807678,0.050000000745058,0.2281837165355682,291.35162353515625,291.1499938964844,284.3985595703125,283.43914794921875,293.6948547363281,297.6418151855469,291.4847106933594,1.0,0.1406036913394928,0.0459294542670249,0.0459294542670249,1.0,1.0,-0.4867349863052368,3.761446350836195e-05,0.4866973757743835,-0.1449978947639465,0.0,0.0,0.0,20.01186180114746,60.0,804.8474731445312,-0.0,23.191131591796875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
