time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.5492470860481262,0.050000000745058,0.0458178892731666,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.5492470860481262,0.050000000745058,0.0356361344456672,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.5492470860481262,0.050000000745058,0.0482484437525272,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5758056640625,0.5492470860481262,0.050000000745058,0.2288698405027389,291.5995788574219,291.1499938964844,284.4354858398437,283.453369140625,293.6949768066406,297.62359619140625,291.7140808105469,1.0,0.1490112990140915,0.0574118196964263,0.0574118196964263,1.0,1.0,-0.4881986379623413,0.0001062029987224,0.4880924224853515,-0.1452919989824295,0.0,0.0,0.0,23.678756713867188,60.0,730.9890747070312,-0.0,26.345373153686523,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.532444417476654,0.050000000745058,0.0459493435919284,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.532444417476654,0.050000000745058,0.0483868718147277,297.6701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.532444417476654,0.050000000745058,0.0357383787631988,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.532444417476654,0.050000000745058,0.0483868718147277,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7979431152344,0.532444417476654,0.050000000745058,0.2295264899730682,291.81915283203125,291.1499938964844,284.47235107421875,283.46685791015625,293.6944274902344,297.6082458496094,291.9236145019531,1.0,0.1565784364938736,0.2459294497966766,0.2459294497966766,0.9959620833396912,1.0,-0.4895995259284973,0.0325580202043056,0.4570415019989013,-0.1133375242352485,0.0,0.0,0.0,27.198022842407227,60.0,658.7703857421875,-0.0,29.378942489624023,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0486397594213485,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2030944824219,291.1499938964844,284.5458679199219,283.4918212890625,292.9808044433594,297.5860290527344,292.2815856933594,1.0,0.1694008708000183,0.6229647397994995,0.6229647397994995,0.9878863096237184,1.0,-0.4921586513519287,0.1863509267568588,0.3058077394962311,0.0391408950090408,0.0,0.0,0.0,33.63957595825195,60.0,439.94775390625,-0.0,34.94601821899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0359251610934734,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.0486397594213485,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1857604980469,0.5095387101173401,0.050000000745058,0.2307260781526565,292.2030944824219,291.1499938964844,284.5458679199219,283.4918212890625,292.9808044433594,297.5860290527344,292.2815856933594,1.0,0.1694008708000183,0.6229647397994995,0.6229647397994995,0.9878863096237184,1.0,-0.4921586513519287,0.1863509267568588,0.3058077394962311,0.0391408950090408,0.0,0.0,0.0,33.63957595825195,60.0,439.94775390625,-0.0,34.94601821899414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0463934540748596,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0360837988555431,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26190185546875,291.1499938964844,284.6190795898437,283.5141906738281,291.93023681640625,297.5717468261719,292.23150634765625,1.0,0.1795554012060165,1.0,1.0,0.9798105359077454,1.0,-0.4943318963050842,0.2160651236772537,0.2782667875289917,0.0681697502732276,0.0,0.0,0.0,39.097164154052734,60.0,-40.658634185791016,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0463934540748596,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0360837988555431,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2666320800781,0.4954374730587005,0.050000000745058,0.2317449003458023,292.26190185546875,291.1499938964844,284.6190795898437,283.5141906738281,291.93023681640625,297.5717468261719,292.23150634765625,1.0,0.1795554012060165,1.0,1.0,0.9798105359077454,1.0,-0.4943318963050842,0.2160651236772537,0.2782667875289917,0.0681697502732276,0.0,0.0,0.0,39.097164154052734,60.0,-40.658634185791016,-0.0,39.7402572631836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0465621128678321,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0490321479737758,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0362149775028228,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0490321479737758,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.2325873970985412,292.18389892578125,290.6499938964844,284.6921081542969,283.5340881347656,291.91314697265625,297.560546875,292.1754455566406,1.0,0.1875124126672744,1.0,1.0,0.9340921640396118,1.0,-0.4961291253566742,0.2178388088941574,0.2782903015613556,0.0694440975785255,0.0,0.0,0.0,43.60685729980469,48.0,-90.19894409179688,-0.0,43.74034881591797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0465621128678321,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0490321479737758,297.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0362149775028228,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.0490321479737758,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861877441406,0.4857683181762695,0.050000000745058,0.2325873970985412,292.18389892578125,290.6499938964844,284.6921081542969,283.5340881347656,291.91314697265625,297.560546875,292.1754455566406,1.0,0.1875124126672744,1.0,1.0,0.9340921640396118,1.0,-0.4961291253566742,0.2178388088941574,0.2782903015613556,0.0694440975785255,0.0,0.0,0.0,43.60685729980469,48.0,-90.19894409179688,-0.0,43.74034881591797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0466042943298816,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0490765646100044,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0362477824091911,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0490765646100044,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.2327980995178222,292.1533508300781,290.1499938964844,284.764892578125,283.5517272949219,291.9091491699219,297.5516662597656,292.1454162597656,1.0,0.1889595538377761,1.0,1.0,0.888373851776123,1.0,-0.4965789318084717,0.2192933559417724,0.2772855758666992,0.0706997513771057,0.0,0.0,0.0,44.73414611816406,36.0,-84.4135513305664,-0.0,44.74485397338867,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0466042943298816,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0490765646100044,297.63592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0362477824091911,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.0490765646100044,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1548156738281,0.4834800958633423,0.050000000745058,0.2327980995178222,292.1533508300781,290.1499938964844,284.764892578125,283.5517272949219,291.9091491699219,297.5516662597656,292.1454162597656,1.0,0.1889595538377761,1.0,1.0,0.888373851776123,1.0,-0.4965789318084717,0.2192933559417724,0.2772855758666992,0.0706997513771057,0.0,0.0,0.0,44.73414611816406,36.0,-84.4135513305664,-0.0,44.74485397338867,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.4847085475921631,0.050000000745058,0.0465815886855125,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.4847085475921631,0.050000000745058,0.0490526556968688,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.4847085475921631,0.050000000745058,0.0362301245331764,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.4847085475921631,0.050000000745058,0.0490526556968688,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1382751464844,0.4847085475921631,0.050000000745058,0.2326846867799759,292.1366271972656,290.1499938964844,284.8012390136719,283.55975341796875,291.9027709960937,297.5480041503906,292.12774658203125,1.0,0.1877540051937103,1.0,1.0,0.8655146956443787,1.0,-0.4963370859622955,0.2200133353471756,0.2763237357139587,0.0714190378785133,0.0,0.0,0.0,44.1265754699707,36.0,-80.5796890258789,-0.0,44.20351791381836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4872072637081146,0.050000000745058,0.046535886824131,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4872072637081146,0.050000000745058,0.049004528671503,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4872072637081146,0.050000000745058,0.0361945778131485,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4872072637081146,0.050000000745058,0.049004528671503,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.11993408203125,0.4872072637081146,0.050000000745058,0.2324563860893249,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8809509277344,297.5447692871094,292.1083374023437,1.0,0.1854772716760635,1.0,1.0,0.8290098309516907,1.0,-0.4958501756191253,0.221418559551239,0.2744315862655639,0.0728697031736373,0.0,0.0,0.0,42.90397262573242,25.0,-78.86612701416016,-0.0,43.115718841552734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0463951379060745,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0488563142716884,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0360851064324379,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0488563142716884,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.2317533195018768,292.0719299316406,289.1499938964844,284.9100036621094,283.5808410644531,291.7846069335937,297.5394592285156,292.05792236328125,1.0,0.1785168051719665,1.0,1.0,0.7560000419616699,1.0,-0.494350790977478,0.2259913682937622,0.2683594226837158,0.0776197835803031,0.0,0.0,0.0,39.13932800292969,25.0,-88.91825103759766,-0.0,39.77915191650391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0463951379060745,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0488563142716884,297.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0360851064324379,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.0488563142716884,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0744323730469,0.4953343570232391,0.050000000745058,0.2317533195018768,292.0719299316406,289.1499938964844,284.9100036621094,283.5808410644531,291.7846069335937,297.5394592285156,292.05792236328125,1.0,0.1785168051719665,1.0,1.0,0.7560000419616699,1.0,-0.494350790977478,0.2259913682937622,0.2683594226837158,0.0776197835803031,0.0,0.0,0.0,39.13932800292969,25.0,-88.91825103759766,-0.0,39.77915191650391,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04107666015625,0.4995691776275635,0.050000000745058,0.0463282391428947,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04107666015625,0.4995691776275635,0.050000000745058,0.0487858690321445,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04107666015625,0.4995691776275635,0.050000000745058,0.0360330753028392,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04107666015625,0.4995691776275635,0.050000000745058,0.0487858690321445,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04107666015625,0.4995691776275635,0.050000000745058,0.2314191460609436,292.0379638671875,289.1499938964844,284.9500427246094,283.58758544921875,291.69195556640625,297.5370788574219,292.0204467773437,1.0,0.1753924489021301,1.0,1.0,0.7156000733375549,1.0,-0.4936374723911285,0.2302729785442352,0.2633644938468933,0.08194400370121,0.0,0.0,0.0,37.34990692138672,25.0,-103.3493194580078,-0.0,38.200382232666016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.5026305317878723,0.050000000745058,0.0462828911840915,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.5026305317878723,0.050000000745058,0.0487381108105182,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.5026305317878723,0.050000000745058,0.0359978042542934,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.5026305317878723,0.050000000745058,0.0487381108105182,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0075988769531,0.5026305317878723,0.050000000745058,0.2311926186084747,292.0038146972656,288.6499938964844,284.9823608398437,283.5926208496094,291.5857849121094,297.5353698730469,291.9822998046875,1.0,0.1731430739164352,1.0,1.0,0.682990312576294,1.0,-0.4931542873382568,0.2350894212722778,0.258064866065979,0.0867588520050048,0.0,0.0,0.0,36.13692855834961,25.0,-121.95246887207033,-0.0,37.13302230834961,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0461976937949657,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0486483946442604,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0359315387904644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.2307670414447784,291.881591796875,288.1499938964844,285.0546264648437,283.6028137207031,290.8330993652344,297.53192138671875,291.83123779296875,1.0,0.1688424050807953,1.0,1.0,0.561157763004303,1.0,-0.4922463893890381,0.269674003124237,0.2225723564624786,0.1211674958467483,0.0,0.0,0.0,33.86091232299805,25.0,-265.7298889160156,-0.0,35.13965606689453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0461976937949657,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0486483946442604,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0359315387904644,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.0486483946442604,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8894348144531,0.5088952779769897,0.050000000745058,0.2307670414447784,291.881591796875,288.1499938964844,285.0546264648437,283.6028137207031,290.8330993652344,297.53192138671875,291.83123779296875,1.0,0.1688424050807953,1.0,1.0,0.561157763004303,1.0,-0.4922463893890381,0.269674003124237,0.2225723564624786,0.1211674958467483,0.0,0.0,0.0,33.86091232299805,25.0,-265.7298889160156,-0.0,35.13965606689453,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6907043457031,0.5130307674407959,0.050000000745058,0.0461466014385223,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6907043457031,0.5130307674407959,0.050000000745058,0.04859459400177,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6907043457031,0.5130307674407959,0.050000000745058,0.0358918011188507,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6907043457031,0.5130307674407959,0.050000000745058,0.04859459400177,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6907043457031,0.5130307674407959,0.050000000745058,0.2305118292570114,291.6744689941406,288.1499938964844,285.1082458496094,283.6094665527344,289.7375183105469,297.5291442871094,291.57489013671875,1.0,0.1662213206291198,1.0,1.0,0.4707191288471222,1.0,-0.4917019307613373,0.3164847195148468,0.1752172112464904,0.1677041053771972,0.0,0.0,0.0,32.4991569519043,25.0,-507.4046936035156,-0.0,33.954647064208984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858764648437,0.5143682956695557,0.050000000745058,0.0461308769881725,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858764648437,0.5143682956695557,0.050000000745058,0.0485780350863933,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858764648437,0.5143682956695557,0.050000000745058,0.0358795709908008,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858764648437,0.5143682956695557,0.050000000745058,0.0485780350863933,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5858764648437,0.5143682956695557,0.050000000745058,0.2304332852363586,291.5658874511719,287.6499938964844,285.1268615722656,283.611572265625,289.2682800292969,297.5279541015625,291.4456787109375,1.0,0.1654087603092193,1.0,1.0,0.4393252432346344,1.0,-0.4915343821048736,0.3359723687171936,0.1555619984865188,0.1870739310979843,0.0,0.0,0.0,32.08063125610352,25.0,-613.5409545898438,-0.0,33.59184265136719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.5168218612670898,0.050000000745058,0.046102974563837,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.5168218612670898,0.050000000745058,0.048548649996519,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.5168218612670898,0.050000000745058,0.035857867449522,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.5168218612670898,0.050000000745058,0.048548649996519,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.5168218612670898,0.050000000745058,0.2302938997745514,291.29302978515625,287.6499938964844,285.1629638671875,283.615478515625,288.310791015625,297.52508544921875,291.1318664550781,1.0,0.1639592796564102,1.0,1.0,0.3784089982509613,1.0,-0.4912370443344116,0.374897301197052,0.1163397282361984,0.2257547974586486,0.0,0.0,0.0,31.33856010437012,25.0,-831.3037719726562,-0.0,32.95002746582031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5191028118133545,0.050000000745058,0.0460780709981918,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5191028118133545,0.050000000745058,0.0485224276781082,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5191028118133545,0.050000000745058,0.0358384996652603,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5191028118133545,0.050000000745058,0.0485224276781082,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779968261719,0.5191028118133545,0.050000000745058,0.2301695048809051,290.9425964355469,287.1499938964844,285.19903564453125,283.6190795898437,287.3177490234375,297.5212707519531,290.744140625,1.0,0.1626580655574798,1.0,1.0,0.3079190850257873,1.0,-0.4909716844558716,0.4151428341865539,0.0758288577198982,0.2657389342784881,0.0,0.0,0.0,30.67705345153809,25.0,-1046.1490478515625,-0.0,32.37969970703125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0460363775491714,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0484785251319408,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0358060710132122,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0484785251319408,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.2299612462520599,290.06219482421875,286.6499938964844,285.271240234375,283.6255187988281,285.9924621582031,297.5098571777344,289.8275451660156,1.0,0.1604422181844711,1.0,1.0,0.1669392883777618,1.0,-0.4905280470848083,0.4652428030967712,0.0252852365374565,0.3154444992542267,0.0,0.0,0.0,29.567102432250977,25.0,-1296.3179931640625,-0.0,31.4215145111084,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0460363775491714,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0484785251319408,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0358060710132122,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.0484785251319408,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.10748291015625,0.5231266021728516,0.050000000745058,0.2299612462520599,290.06219482421875,286.6499938964844,285.271240234375,283.6255187988281,285.9924621582031,297.5098571777344,289.8275451660156,1.0,0.1604422181844711,1.0,1.0,0.1669392883777618,1.0,-0.4905280470848083,0.4652428030967712,0.0252852365374565,0.3154444992542267,0.0,0.0,0.0,29.567102432250977,25.0,-1296.3179931640625,-0.0,31.4215145111084,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953369140625,0.525079071521759,0.1334994584321975,0.0460171028971672,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953369140625,0.525079071521759,0.050000000745058,0.0484582260251045,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953369140625,0.525079071521759,0.050000000745058,0.0357910804450511,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953369140625,0.525079071521759,0.050000000745058,0.0484582260251045,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5953369140625,0.525079071521759,0.050000000745058,0.2298649549484253,289.55035400390625,286.6499938964844,285.3111877441406,283.628662109375,285.44793701171875,297.5013122558594,289.321044921875,1.0,0.1594064682722091,1.0,1.0,0.0889280512928962,1.0,-0.4903222918510437,0.4882723689079284,0.0020498973317444,0.3382802903652191,0.0,0.0,0.0,29.053857803344727,25.0,-1324.527587890625,-0.0,30.979137420654297,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0425720214844,0.752869725227356,0.1322200298309326,0.1104555875062942,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441650390625,0.5539026856422424,0.050000000745058,0.0482144057750701,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.7289888858795166,0.1229393631219863,0.0775147527456283,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441650390625,0.5539026856422424,0.050000000745058,0.0482144057750701,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1441650390625,0.5539026856422424,0.050000000745058,0.2287083864212036,289.067138671875,286.1499938964844,285.34344482421875,283.63104248046875,285.340576171875,297.49346923828125,288.81072998046875,1.0,0.1603737324476242,1.0,1.0,0.0259594842791557,1.0,-0.6157065629959106,0.6156912446022034,1.5310874005081132e-05,0.4378878772258758,0.0,0.0,0.0,23.88947486877441,25.0,-1450.0345458984375,-0.0,38.363037109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07452392578125,0.762100100517273,0.1237768232822418,0.1139747649431228,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.5552225708961487,0.050000000745058,0.0482049621641635,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0782470703125,0.7465004920959473,0.1162924766540527,0.0831648409366607,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.5552225708961487,0.050000000745058,0.0482049621641635,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1634826660156,0.5552225708961487,0.050000000745058,0.2286635786294937,288.0947570800781,286.1499938964844,285.4071960449219,283.63531494140625,285.4008483886719,297.4732666015625,287.9374084472656,1.0,0.1610598713159561,1.0,1.0,0.0168012641370296,1.0,-0.6266857981681824,0.6266821026802063,3.655334239738295e-06,0.4469353556632995,0.0,0.0,0.0,23.752838134765625,25.0,-1245.7486572265625,-0.0,39.38544464111328,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9824523925781,0.7594503164291382,0.1229009479284286,0.1131101623177528,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.5545639395713806,0.050000000745058,0.0482095628976821,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7442266941070557,0.1155243888497352,0.0826100260019302,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.5545639395713806,0.050000000745058,0.0482095628976821,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0650329589844,0.5545639395713806,0.050000000745058,0.2286854088306427,288.00115966796875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4702453613281,287.85235595703125,1.0,0.1611034125089645,1.0,1.0,0.0155756901949644,1.0,-0.6250180006027222,0.6250148415565491,3.1670115276938304e-06,0.4455706775188446,0.0,0.0,0.0,23.85443687438965,25.0,-1200.84521484375,-0.0,39.31438446044922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5518798828125,0.747589647769928,0.1191112473607063,0.1091571375727653,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.5516506433486938,0.050000000745058,0.0482303202152252,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55450439453125,0.7336107492446899,0.1121214926242828,0.0799265578389167,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.5516506433486938,0.050000000745058,0.0482303202152252,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61285400390625,0.5516506433486938,0.050000000745058,0.2287838757038116,287.5655517578125,286.1499938964844,285.4622497558594,283.638671875,285.4557189941406,297.4533996582031,287.4461975097656,1.0,0.1612725406885147,1.0,1.0,0.0088987257331609,1.0,-0.6172206401824951,0.6172192096710205,1.4273147144194809e-06,0.4391856789588928,0.0,0.0,0.0,24.31029319763184,25.0,-974.1047973632812,-0.0,38.96185302734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3490295410156,0.742943286895752,0.1176756992936134,0.1075746119022369,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.5505175590515137,0.050000000745058,0.0482385754585266,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514099121094,0.7292351722717285,0.110743261873722,0.0787924155592918,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.5505175590515137,0.050000000745058,0.0482385754585266,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4028625488281,0.5505175590515137,0.050000000745058,0.2288230210542678,287.3609924316406,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4438171386719,287.253173828125,1.0,0.1613309979438781,1.0,1.0,0.0051918965764343,1.0,-0.6140267252922058,0.6140258312225342,9.069115662896364e-07,0.4365676939487457,0.0,0.0,0.0,24.490833282470703,25.0,-864.584716796875,-0.0,38.81121444702149,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0811767578125,0.820959210395813,0.1164110153913497,0.1056507974863052,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13409423828125,0.6202917098999023,0.050000000745058,0.0478568710386753,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08380126953125,0.8048527836799622,0.1093913316726684,0.0773061141371727,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13409423828125,0.6202917098999023,0.050000000745058,0.0478568710386753,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108093261719,0.7357133030891418,0.1099095121026039,0.3786594867706299,287.0845031738281,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.4273681640625,286.973388671875,1.0,0.1638306975364685,1.0,1.0,0.0,1.0,-0.7887323498725891,0.7887316942214966,6.71958957809693e-07,0.5753419995307922,0.0,0.0,0.0,16.432933807373047,25.0,-798.7886352539062,-0.0,50.06339645385742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70623779296875,0.9469577074050904,0.1153192669153213,0.1044348552823066,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.7154496908187866,0.050000000745058,0.047610092908144,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.924148678779602,0.1080363243818283,0.0762404575943946,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.7154496908187866,0.050000000745058,0.047610092908144,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71112060546875,0.9171951413154602,0.1058762297034263,0.4801820516586303,286.69940185546875,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3726806640625,286.6172180175781,1.0,0.1680977642536163,1.0,1.0,0.0,1.0,-0.9074227809906006,0.9074219465255736,7.934547738841502e-07,0.674350917339325,0.0,0.0,0.0,11.50567626953125,25.0,-766.1287231445312,-0.0,60.38715744018555,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3132629394531,0.8282862901687622,0.1135001480579376,0.1027742400765419,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.6311546564102173,0.050000000745058,0.0478105433285236,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8094249963760376,0.1051345840096473,0.0743243619799614,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.6311546564102173,0.050000000745058,0.0478105433285236,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.794325590133667,0.0984339639544487,0.4516951143741607,286.3108825683594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698669433594,286.2745056152344,1.0,0.1724077463150024,1.0,1.0,0.0,1.0,-0.8693667650222778,0.8693659901618958,7.437582212332927e-07,0.6431909203529358,0.0,0.0,0.0,16.155637741088867,25.0,-475.0452575683594,-0.0,61.38564682006836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3132629394531,0.8282862901687622,0.1135001480579376,0.1027742400765419,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.6311546564102173,0.050000000745058,0.0478105433285236,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3147277832031,0.8094249963760376,0.1051345840096473,0.0743243619799614,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.6311546564102173,0.050000000745058,0.0478105433285236,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.794325590133667,0.0984339639544487,0.4516951143741607,286.3108825683594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2698669433594,286.2745056152344,1.0,0.1724077463150024,1.0,1.0,0.0,1.0,-0.8693667650222778,0.8693659901618958,7.437582212332927e-07,0.6431909203529358,0.0,0.0,0.0,16.155637741088867,25.0,-475.0452575683594,-0.0,61.38564682006836,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
