time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706848144531,0.7973327040672302,0.1130819469690322,0.1022998020052909,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.6088481545448303,0.050000000745058,0.0479070357978343,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.7754115462303162,0.1037924215197563,0.0733385980129242,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.6088481545448303,0.050000000745058,0.0479070357978343,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731262207031,0.7555127739906311,0.0951600521802902,0.4356034696102142,286.169189453125,286.45001220703125,285.6794738769531,283.6503295898437,285.6746826171875,297.2259826660156,286.1420593261719,1.0,0.1742471754550933,1.0,1.0,0.0,1.0,-0.848526120185852,0.8485254049301147,7.172696996349259e-07,0.6259622573852539,0.0,0.0,0.0,18.367679595947266,25.0,-338.9854736328125,-0.0,61.37661361694336,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.785321056842804,0.1130111142992973,0.1022038385272026,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5995163917541504,0.050000000745058,0.0479504130780696,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.7626708149909973,0.1031901836395263,0.0728924572467804,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5995163917541504,0.050000000745058,0.0479504130780696,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.7411092519760132,0.0936533510684967,0.4282306134700775,286.1064147949219,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2063903808594,286.0838317871094,1.0,0.175090029835701,1.0,1.0,0.0,1.0,-0.839130699634552,0.8391299843788147,7.055020887491992e-07,0.6181721687316895,0.0,0.0,0.0,19.36294937133789,25.0,-277.0896301269531,-0.0,61.35960006713867,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7655705809593201,0.1132517829537391,0.1023581773042678,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.5825002193450928,0.050000000745058,0.0480371415615081,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7411176562309265,0.1019711345434188,0.0719993487000465,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.5825002193450928,0.050000000745058,0.0480371415615081,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.715524435043335,0.0905538499355316,0.4131214022636413,285.9894714355469,286.54998779296875,285.7778625488281,283.65576171875,285.7728881835937,297.1679077148437,285.9768981933594,1.0,0.1767979115247726,1.0,1.0,0.0,1.0,-0.8203157782554626,0.8203150629997253,6.822457407906768e-07,0.6025089025497437,0.0,0.0,0.0,21.35451889038086,25.0,-151.41226196289062,-0.0,61.30377197265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7653673887252808,0.113260231912136,0.1023649051785469,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.5823065638542175,0.050000000745058,0.0480381958186626,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7408825159072876,0.1019561439752578,0.071988396346569,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99737548828125,0.5823065638542175,0.050000000745058,0.0480381958186626,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.7152175307273865,0.0905151069164276,0.4129332602024078,285.9881896972656,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1674499511719,285.9757385253906,1.0,0.1768188327550888,1.0,1.0,0.0,1.0,-0.8200876712799072,0.8200869560241699,6.819660711698816e-07,0.6023181080818176,0.0,0.0,0.0,21.37869644165039,25.0,-149.86302185058594,-0.0,61.30295181274414,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.7559345960617065,0.1140205711126327,0.1029927283525466,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.5724455118179321,0.050000000745058,0.0480940416455268,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7290754318237305,0.1011613085865974,0.0714049264788627,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.5724455118179321,0.050000000745058,0.0480940416455268,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.6983629465103149,0.08840112388134,0.402698278427124,285.93017578125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9250793457031,1.0,0.177933320403099,1.0,1.0,0.0,1.0,-0.8079892992973328,0.8079886436462402,6.67214749228151e-07,0.5921742916107178,0.0,0.0,0.0,22.66220474243164,25.0,-66.49254608154297,-0.0,61.25603103637695,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.7559345960617065,0.1140205711126327,0.1029927283525466,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.5724455118179321,0.050000000745058,0.0480940416455268,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306640625,0.7290754318237305,0.1011613085865974,0.0714049264788627,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.5724455118179321,0.050000000745058,0.0480940416455268,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.6983629465103149,0.08840112388134,0.402698278427124,285.93017578125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.9250793457031,1.0,0.177933320403099,1.0,1.0,0.0,1.0,-0.8079892992973328,0.8079886436462402,6.67214749228151e-07,0.5921742916107178,0.0,0.0,0.0,22.66220474243164,25.0,-66.49254608154297,-0.0,61.25603103637695,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.7534366250038147,0.1145572885870933,0.1034482643008232,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.5691453218460083,0.050000000745058,0.0481138080358505,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7251495718955994,0.1008859649300575,0.0712003037333488,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.5691453218460083,0.050000000745058,0.0481138080358505,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.692379891872406,0.0876037403941154,0.3988586366176605,285.9178161621094,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1358337402344,285.9154968261719,1.0,0.1783320605754852,1.0,1.0,0.0,1.0,-0.8037296533584595,0.8037289977073669,6.620569479309779e-07,0.5885876417160034,0.0,0.0,0.0,23.116857528686523,25.0,-36.07139587402344,-0.0,61.24029922485352,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.7519651651382446,0.1151864826679229,0.1039881855249404,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.5666030049324036,0.050000000745058,0.0481294393539428,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7221193313598633,0.100678339600563,0.0710439905524253,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.5666030049324036,0.050000000745058,0.0481294393539428,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.6876296401023865,0.086936816573143,0.3956581950187683,285.9143371582031,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1297607421875,285.91436767578125,1.0,0.1786511242389679,1.0,1.0,0.0,1.0,-0.8003860116004944,0.8003853559494019,6.580232820851961e-07,0.585770308971405,0.0,0.0,0.0,23.4768123626709,25.0,-11.389141082763672,-0.0,61.23104476928711,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.7510873079299927,0.1166623085737228,0.1052677556872367,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.5630277991294861,0.050000000745058,0.0481520555913448,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.7178602814674377,0.1004152297973632,0.0708403512835502,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.5630277991294861,0.050000000745058,0.0481520555913448,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.6806238889694214,0.0858756676316261,0.3905860483646393,285.92657470703125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.93023681640625,1.0,0.1791260242462158,1.0,1.0,0.0,1.0,-0.7956434488296509,0.7956427931785583,6.523362685584289e-07,0.5817918181419373,0.0,0.0,0.0,23.999059677124023,25.0,25.881423950195312,-0.0,61.231964111328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.7510873079299927,0.1166623085737228,0.1052677556872367,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.5630277991294861,0.050000000745058,0.0481520555913448,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92633056640625,0.7178602814674377,0.1004152297973632,0.0708403512835502,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.5630277991294861,0.050000000745058,0.0481520555913448,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.6806238889694214,0.0858756676316261,0.3905860483646393,285.92657470703125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.12158203125,285.93023681640625,1.0,0.1791260242462158,1.0,1.0,0.0,1.0,-0.7956434488296509,0.7956427931785583,6.523362685584289e-07,0.5817918181419373,0.0,0.0,0.0,23.999059677124023,25.0,25.881423950195312,-0.0,61.231964111328125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.7522129416465759,0.1183873936533927,0.1067771017551422,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.5608723759651184,0.050000000745058,0.0481660701334476,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.715368390083313,0.100316897034645,0.0707551687955856,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.5608723759651184,0.050000000745058,0.0481660701334476,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6760011315345764,0.085088737308979,0.3868411183357239,285.9586486816406,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.96484375,1.0,0.1794455349445343,1.0,1.0,0.0,1.0,-0.7928914427757263,0.7928907871246338,6.490753321486409e-07,0.5795295834541321,0.0,0.0,0.0,24.3253231048584,25.0,51.05471420288086,-0.0,61.26274108886719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586486816406,0.7522129416465759,0.1183873936533927,0.1067771017551422,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.5608723759651184,0.050000000745058,0.0481660701334476,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.715368390083313,0.100316897034645,0.0707551687955856,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.5608723759651184,0.050000000745058,0.0481660701334476,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.6760011315345764,0.085088737308979,0.3868411183357239,285.9586486816406,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1171875,285.96484375,1.0,0.1794455349445343,1.0,1.0,0.0,1.0,-0.7928914427757263,0.7928907871246338,6.490753321486409e-07,0.5795295834541321,0.0,0.0,0.0,24.3253231048584,25.0,51.05471420288086,-0.0,61.26274108886719,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7546786665916443,0.1203114166855812,0.1084697991609573,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.559613049030304,0.050000000745058,0.0481743961572647,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7140641212463379,0.1003399938344955,0.0707574337720871,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.559613049030304,0.050000000745058,0.0481743961572647,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.6729071140289307,0.0844891965389251,0.3839949071407318,286.0043029785156,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.0122375488281,1.0,0.1796720176935196,1.0,1.0,0.0,1.0,-0.7915293574333191,0.7915287017822266,6.475084433077427e-07,0.5784870386123657,0.0,0.0,0.0,24.52295684814453,25.0,68.2037353515625,-0.0,61.32630157470703,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00439453125,0.7546786665916443,0.1203114166855812,0.1084697991609573,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.559613049030304,0.050000000745058,0.0481743961572647,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00372314453125,0.7140641212463379,0.1003399938344955,0.0707574337720871,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.559613049030304,0.050000000745058,0.0481743961572647,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.6729071140289307,0.0844891965389251,0.3839949071407318,286.0043029785156,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.115234375,286.0122375488281,1.0,0.1796720176935196,1.0,1.0,0.0,1.0,-0.7915293574333191,0.7915287017822266,6.475084433077427e-07,0.5784870386123657,0.0,0.0,0.0,24.52295684814453,25.0,68.2037353515625,-0.0,61.32630157470703,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.7581018805503845,0.1224015280604362,0.1103150621056556,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589438676834106,0.050000000745058,0.0481788627803325,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7135912179946899,0.1004559323191642,0.0708264335989952,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589438676834106,0.050000000745058,0.0481788627803325,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.670841634273529,0.0840248167514801,0.3817906677722931,286.0594482421875,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.068603515625,1.0,0.1798460781574249,1.0,1.0,0.0,1.0,-0.7911918759346008,0.7911912202835083,6.471918823081069e-07,0.5783552527427673,0.0,0.0,0.0,24.634323120117188,25.0,79.93450927734375,-0.0,61.425968170166016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596008300781,0.7581018805503845,0.1224015280604362,0.1103150621056556,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589438676834106,0.050000000745058,0.0481788627803325,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.7135912179946899,0.1004559323191642,0.0708264335989952,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540771484375,0.5589438676834106,0.050000000745058,0.0481788627803325,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.670841634273529,0.0840248167514801,0.3817906677722931,286.0594482421875,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148986816406,286.068603515625,1.0,0.1798460781574249,1.0,1.0,0.0,1.0,-0.7911918759346008,0.7911912202835083,6.471918823081069e-07,0.5783552527427673,0.0,0.0,0.0,24.634323120117188,25.0,79.93450927734375,-0.0,61.425968170166016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08990478515625,0.7601013779640198,0.123503141105175,0.1112894266843795,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.5587714910507202,0.050000000745058,0.0481800138950347,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0889892578125,0.7135945558547974,0.1005431413650512,0.0708818882703781,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.5587714910507202,0.050000000745058,0.0481800138950347,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880126953125,0.6700994372367859,0.0838334336876869,0.3808808326721191,286.0896911621094,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151733398437,286.09930419921875,1.0,0.1799222379922866,1.0,1.0,0.0,1.0,-0.7913385033607483,0.7913379073143005,6.474187443927804e-07,0.5785708427429199,0.0,0.0,0.0,24.66622734069824,25.0,84.30458068847656,-0.0,61.49077606201172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215515136719,0.7622542381286621,0.1246380656957626,0.1122942343354225,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.5586785674095154,0.050000000745058,0.0481806360185146,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7137197256088257,0.1006465926766395,0.0709489211440086,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.5586785674095154,0.050000000745058,0.0481806360185146,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.669503927230835,0.0836639255285263,0.3800734281539917,286.1213073730469,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1156311035156,286.1312866210937,1.0,0.1799952387809753,1.0,1.0,0.0,1.0,-0.7916573286056519,0.7916566729545593,6.478559839706577e-07,0.5789400935173035,0.0,0.0,0.0,24.686599731445312,25.0,87.9491958618164,-0.0,61.56575012207031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7669275999069214,0.1269949227571487,0.1143828928470611,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586687922477722,0.050000000745058,0.0481806956231594,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7142481207847595,0.1008937358856201,0.071111612021923,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586687922477722,0.050000000745058,0.0481806956231594,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.668648898601532,0.083377793431282,0.3787047564983368,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1980895996094,1.0,0.1801392883062362,1.0,1.0,0.0,1.0,-0.7927166819572449,0.7927160263061523,6.492470561170194e-07,0.5800557136535645,0.0,0.0,0.0,24.70215606689453,25.0,93.66902923583984,-0.0,61.744930267333984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.7669275999069214,0.1269949227571487,0.1143828928470611,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586687922477722,0.050000000745058,0.0481806956231594,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7142481207847595,0.1008937358856201,0.071111612021923,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.5586687922477722,0.050000000745058,0.0481806956231594,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.668648898601532,0.083377793431282,0.3787047564983368,286.1875305175781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1170349121094,286.1980895996094,1.0,0.1801392883062362,1.0,1.0,0.0,1.0,-0.7927166819572449,0.7927160263061523,6.492470561170194e-07,0.5800557136535645,0.0,0.0,0.0,24.70215606689453,25.0,93.66902923583984,-0.0,61.744930267333984,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720317840576172,0.1294641941785812,0.1165734082460403,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588457584381104,0.050000000745058,0.0481794998049736,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150824069976807,0.1011902764439582,0.0713092684745788,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588457584381104,0.050000000745058,0.0481794998049736,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681672930717468,0.0831544548273086,0.3776267468929291,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.118896484375,286.2680053710937,1.0,0.1802893579006195,1.0,1.0,0.0,1.0,-0.7942860722541809,0.7942854166030884,6.512602794828126e-07,0.5816187858581543,0.0,0.0,0.0,24.69160270690918,25.0,97.78628540039062,-0.0,61.96564102172852,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7720317840576172,0.1294641941785812,0.1165734082460403,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588457584381104,0.050000000745058,0.0481794998049736,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.7150824069976807,0.1011902764439582,0.0713092684745788,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.5588457584381104,0.050000000745058,0.0481794998049736,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.6681672930717468,0.0831544548273086,0.3776267468929291,286.25701904296875,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.118896484375,286.2680053710937,1.0,0.1802893579006195,1.0,1.0,0.0,1.0,-0.7942860722541809,0.7942854166030884,6.512602794828126e-07,0.5816187858581543,0.0,0.0,0.0,24.69160270690918,25.0,97.78628540039062,-0.0,61.96564102172852,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774901986122131,0.1320379227399826,0.1188583299517631,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591588020324707,0.050000000745058,0.0481773950159549,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.716150164604187,0.1015304252505302,0.0715376213192939,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591588020324707,0.050000000745058,0.0481773950159549,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679769158363342,0.0829841643571853,0.3767924904823303,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402404785156,1.0,0.1804535537958145,1.0,1.0,0.0436732731759548,1.0,-0.7962960600852966,0.7962250113487244,7.101014489308e-05,0.583514392375946,0.0,0.0,0.0,24.66313934326172,25.0,100.98565673828124,-0.0,62.22892379760742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.7774901986122131,0.1320379227399826,0.1188583299517631,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591588020324707,0.050000000745058,0.0481773950159549,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.716150164604187,0.1015304252505302,0.0715376213192939,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221435546875,0.5591588020324707,0.050000000745058,0.0481773950159549,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.6679769158363342,0.0829841643571853,0.3767924904823303,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210327148437,286.3402404785156,1.0,0.1804535537958145,1.0,1.0,0.0436732731759548,1.0,-0.7962960600852966,0.7962250113487244,7.101014489308e-05,0.583514392375946,0.0,0.0,0.0,24.66313934326172,25.0,100.98565673828124,-0.0,62.22892379760742,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7832478284835815,0.1347146034240722,0.1212350130081176,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595722794532776,0.050000000745058,0.0481746271252632,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.7174043655395508,0.1019127890467643,0.0717949941754341,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595722794532776,0.050000000745058,0.0481746271252632,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.6680254340171814,0.0828623846173286,0.3761768639087677,286.40509033203125,287.75,286.603271484375,283.7701416015625,286.62506103515625,297.1234130859375,286.4177551269531,1.0,0.1806379109621048,1.0,1.0,0.0873465463519096,1.0,-0.7987117767333984,0.7962791323661804,0.0024326182901859,0.5835325121879578,0.0,0.0,0.0,24.622577667236328,25.0,110.23780822753906,-0.0,62.536903381347656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7832478284835815,0.1347146034240722,0.1212350130081176,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595722794532776,0.050000000745058,0.0481746271252632,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041748046875,0.7174043655395508,0.1019127890467643,0.0717949941754341,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39764404296875,0.5595722794532776,0.050000000745058,0.0481746271252632,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.6680254340171814,0.0828623846173286,0.3761768639087677,286.40509033203125,287.75,286.603271484375,283.7701416015625,286.62506103515625,297.1234130859375,286.4177551269531,1.0,0.1806379109621048,1.0,1.0,0.0873465463519096,1.0,-0.7987117767333984,0.7962791323661804,0.0024326182901859,0.5835325121879578,0.0,0.0,0.0,24.622577667236328,25.0,110.23780822753906,-0.0,62.536903381347656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.7862266898155212,0.1360984146595001,0.1224605366587638,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.5598045587539673,0.050000000745058,0.048173077404499,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4495849609375,0.7180923819541931,0.1021242067217826,0.0719360038638114,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4418029785156,0.5598045587539673,0.050000000745058,0.048173077404499,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44781494140625,0.6681284308433533,0.0828220322728157,0.3759535849094391,286.45068359375,287.75,286.6417236328125,283.7778625488281,286.73358154296875,297.1246643066406,286.466796875,1.0,0.1807387322187423,1.0,1.0,0.1091831773519516,1.0,-0.8000801205635071,0.791537880897522,0.0085422014817595,0.5787947177886963,0.0,0.0,0.0,24.59916114807129,25.0,130.97779846191406,-0.0,62.70919036865234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.7892898917198181,0.1375308632850647,0.1237205192446708,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50079345703125,0.5600531697273254,0.050000000745058,0.0481714233756065,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51190185546875,0.7188352942466736,0.1023609638214111,0.0720901191234588,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50079345703125,0.5600531697273254,0.050000000745058,0.0481714233756065,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.6682963371276855,0.0828036293387413,0.3758075535297394,286.5135192871094,287.8500061035156,286.68023681640625,283.7854309082031,286.9471130371094,297.1260681152344,286.5383605957031,1.0,0.1808459311723709,1.0,1.0,0.1343047767877578,1.0,-0.8015981316566467,0.7782352566719055,0.0233629141002893,0.5655254125595093,0.0,0.0,0.0,24.57318687438965,25.0,183.9684600830078,-0.0,62.89727020263672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74981689453125,0.7962354421615601,0.1407116502523422,0.126464307308197,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.5608600378036499,0.050000000745058,0.0481660850346088,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74395751953125,0.7209331393241882,0.1030210554599762,0.0724974125623703,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.5608600378036499,0.050000000745058,0.0481660850346088,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386779785156,0.6692755818367004,0.082916036248207,0.3760305345058441,286.7470092773437,287.95001220703125,286.75738525390625,283.8001708984375,287.40777587890625,297.1299743652344,286.78936767578125,1.0,0.1810960322618484,1.0,1.0,0.1845479905605316,1.0,-0.8056340217590332,0.7533066868782043,0.0523273684084415,0.5404985547065735,0.0,0.0,0.0,24.480939865112305,25.0,327.14923095703125,-0.0,63.37274169921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74981689453125,0.7962354421615601,0.1407116502523422,0.126464307308197,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.5608600378036499,0.050000000745058,0.0481660850346088,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74395751953125,0.7209331393241882,0.1030210554599762,0.0724974125623703,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.5608600378036499,0.050000000745058,0.0481660850346088,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386779785156,0.6692755818367004,0.082916036248207,0.3760305345058441,286.7470092773437,287.95001220703125,286.75738525390625,283.8001708984375,287.40777587890625,297.1299743652344,286.78936767578125,1.0,0.1810960322618484,1.0,1.0,0.1845479905605316,1.0,-0.8056340217590332,0.7533066868782043,0.0523273684084415,0.5404985547065735,0.0,0.0,0.0,24.480939865112305,25.0,327.14923095703125,-0.0,63.37274169921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.8047727942466736,0.1443747878074646,0.1296399533748626,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.5622805953025818,0.050000000745058,0.0481567941606044,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.724265456199646,0.1039845719933509,0.0731130018830299,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.5622805953025818,0.050000000745058,0.0481567941606044,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.671582043170929,0.0832803919911384,0.3773438930511474,287.02716064453125,288.04998779296875,286.8346862792969,283.814453125,287.80615234375,297.1358642578125,287.07275390625,1.0,0.1814303547143936,1.0,1.0,0.2347912043333053,1.0,-0.811737596988678,0.7328277826309204,0.0789098441600799,0.5195297598838806,0.0,0.0,0.0,24.311073303222656,25.0,395.3727416992188,-0.0,64.06343078613281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.8047727942466736,0.1443747878074646,0.1296399533748626,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.5622805953025818,0.050000000745058,0.0481567941606044,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.724265456199646,0.1039845719933509,0.0731130018830299,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.5622805953025818,0.050000000745058,0.0481567941606044,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0182800292969,0.671582043170929,0.0832803919911384,0.3773438930511474,287.02716064453125,288.04998779296875,286.8346862792969,283.814453125,287.80615234375,297.1358642578125,287.07275390625,1.0,0.1814303547143936,1.0,1.0,0.2347912043333053,1.0,-0.811737596988678,0.7328277826309204,0.0789098441600799,0.5195297598838806,0.0,0.0,0.0,24.311073303222656,25.0,395.3727416992188,-0.0,64.06343078613281,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.8144279718399048,0.1485544145107269,0.1332517564296722,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.319580078125,0.564214289188385,0.050000000745058,0.0481443516910076,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484191894531,0.7286514639854431,0.1052215918898582,0.0739174932241439,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.319580078125,0.564214289188385,0.050000000745058,0.0481443516910076,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.6750970482826233,0.0838803648948669,0.3796983063220978,287.3520812988281,288.1499938964844,286.9121398925781,283.828369140625,288.2347717285156,297.1433410644531,287.4042053222656,1.0,0.1818759888410568,1.0,1.0,0.2757503092288971,1.0,-0.8198331594467163,0.7114678621292114,0.1083652898669242,0.4973072409629822,0.0,0.0,0.0,24.08222007751465,25.0,460.4197082519531,-0.0,64.98751068115234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561706542969,0.8144279718399048,0.1485544145107269,0.1332517564296722,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.319580078125,0.564214289188385,0.050000000745058,0.0481443516910076,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484191894531,0.7286514639854431,0.1052215918898582,0.0739174932241439,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.319580078125,0.564214289188385,0.050000000745058,0.0481443516910076,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416748046875,0.6750970482826233,0.0838803648948669,0.3796983063220978,287.3520812988281,288.1499938964844,286.9121398925781,283.828369140625,288.2347717285156,297.1433410644531,287.4042053222656,1.0,0.1818759888410568,1.0,1.0,0.2757503092288971,1.0,-0.8198331594467163,0.7114678621292114,0.1083652898669242,0.4973072409629822,0.0,0.0,0.0,24.08222007751465,25.0,460.4197082519531,-0.0,64.98751068115234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.8250250816345215,0.1532594561576843,0.1373441070318222,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6865234375,0.5666664838790894,0.050000000745058,0.0481288991868495,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201232910156,0.7341461777687073,0.1067514270544052,0.0749217271804809,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6865234375,0.5666664838790894,0.050000000745058,0.0481288991868495,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122497558594,0.6798899173736572,0.0847357362508773,0.3831648528575897,287.7242736816406,288.25,286.9896850585937,283.8419494628906,288.7311706542969,297.16119384765625,287.7840270996094,1.0,0.1824609339237213,1.0,1.0,0.3167093992233276,1.0,-0.8300726413726807,0.6852139234542847,0.144858717918396,0.4697794914245605,0.0,0.0,0.0,23.798961639404297,25.0,530.278076171875,-0.0,66.18258666992188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
