time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.8250250816345215,0.1532594561576843,0.1373441070318222,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6865234375,0.5666664838790894,0.050000000745058,0.0481288991868495,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201232910156,0.7341461777687073,0.1067514270544052,0.0749217271804809,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6865234375,0.5666664838790894,0.050000000745058,0.0481288991868495,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122497558594,0.6798899173736572,0.0847357362508773,0.3831648528575897,287.7242736816406,288.25,286.9896850585937,283.8419494628906,288.7311706542969,297.16119384765625,287.7840270996094,1.0,0.1824609339237213,1.0,1.0,0.3167093992233276,1.0,-0.8300726413726807,0.6852139234542847,0.144858717918396,0.4697794914245605,0.0,0.0,0.0,23.798961639404297,25.0,530.278076171875,-0.0,66.18258666992188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.93817138671875,0.8307692408561707,0.1558060199022293,0.1395606994628906,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.5680934190750122,0.050000000745058,0.0481200702488422,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.7373479604721069,0.1076360419392585,0.0755037367343902,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.5680934190750122,0.050000000745058,0.0481200702488422,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9196472167969,0.6827966570854187,0.0852676257491111,0.385345846414566,287.9325561523437,288.25,287.02850341796875,283.8486633300781,289.004150390625,297.1726989746094,287.9963684082031,1.0,0.1828132718801498,1.0,1.0,0.3371889293193817,1.0,-0.8360274434089661,0.6703223586082458,0.1657050997018814,0.4540810585021972,0.0,0.0,0.0,23.63799095153809,25.0,569.184326171875,-0.0,66.89214324951172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.15704345703125,0.8369345664978027,0.1584855616092682,0.1418942213058471,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10870361328125,0.5697015523910522,0.050000000745058,0.0481102541089057,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.7409274578094482,0.1086050942540168,0.076142743229866,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10870361328125,0.5697015523910522,0.050000000745058,0.0481102541089057,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1380615234375,0.6861076951026917,0.0858726799488067,0.3878434002399444,288.1512145996094,288.3500061035156,287.0673522949219,283.85528564453125,289.1594543457031,297.1849365234375,288.2130432128906,1.0,0.1832101792097091,1.0,1.0,0.3443975448608398,1.0,-0.8425685167312622,0.6671834588050842,0.1753850579261779,0.4499565660953522,0.0,0.0,0.0,23.46039772033692,25.0,576.2299194335938,-0.0,67.68363189697266,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53619384765625,0.850338339805603,0.1640963852405548,0.1468432992696762,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.573258638381958,0.050000000745058,0.0480890274047851,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.748990535736084,0.1107144653797149,0.0775652080774307,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.573258638381958,0.050000000745058,0.0480890274047851,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52056884765625,0.6936532258987427,0.0872463807463646,0.393682986497879,288.5311889648437,288.45001220703125,287.14508056640625,283.86846923828125,289.41168212890625,297.2107849121094,288.58160400390625,1.0,0.1841464936733245,1.0,1.0,0.3588147163391113,1.0,-0.8571727871894836,0.6629754304885864,0.1941973716020584,0.4434329867362976,0.0,0.0,0.0,23.08220863342285,25.0,519.2018432617188,-0.0,69.50863647460938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.53619384765625,0.850338339805603,0.1640963852405548,0.1468432992696762,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.573258638381958,0.050000000745058,0.0480890274047851,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.748990535736084,0.1107144653797149,0.0775652080774307,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.573258638381958,0.050000000745058,0.0480890274047851,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52056884765625,0.6936532258987427,0.0872463807463646,0.393682986497879,288.5311889648437,288.45001220703125,287.14508056640625,283.86846923828125,289.41168212890625,297.2107849121094,288.58160400390625,1.0,0.1841464936733245,1.0,1.0,0.3588147163391113,1.0,-0.8571727871894836,0.6629754304885864,0.1941973716020584,0.4434329867362976,0.0,0.0,0.0,23.08220863342285,25.0,519.2018432617188,-0.0,69.50863647460938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.8645749688148499,0.1698918789625167,0.1519835740327835,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.5769332647323608,0.050000000745058,0.0480677708983421,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86822509765625,0.7576929330825806,0.1129451915621757,0.0790887773036956,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.5769332647323608,0.050000000745058,0.0480677708983421,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86163330078125,0.7017582654953003,0.0887525901198387,0.4002071321010589,288.8714294433594,288.54998779296875,287.22283935546875,283.88153076171875,289.6673278808594,297.2367858886719,288.9178161621094,1.0,0.1852626055479049,1.0,1.0,0.3732318878173828,1.0,-0.872949481010437,0.6586728692054749,0.2142766565084457,0.4365482628345489,0.0,0.0,0.0,22.717453002929688,25.0,473.9422912597656,-0.0,71.59395599365234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.8645749688148499,0.1698918789625167,0.1519835740327835,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.5769332647323608,0.050000000745058,0.0480677708983421,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86822509765625,0.7576929330825806,0.1129451915621757,0.0790887773036956,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.838134765625,0.5769332647323608,0.050000000745058,0.0480677708983421,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86163330078125,0.7017582654953003,0.0887525901198387,0.4002071321010589,288.8714294433594,288.54998779296875,287.22283935546875,283.88153076171875,289.6673278808594,297.2367858886719,288.9178161621094,1.0,0.1852626055479049,1.0,1.0,0.3732318878173828,1.0,-0.872949481010437,0.6586728692054749,0.2142766565084457,0.4365482628345489,0.0,0.0,0.0,22.717453002929688,25.0,473.9422912597656,-0.0,71.59395599365234,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14520263671875,0.8794680237770081,0.1758013516664505,0.1572573632001876,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1211242675781,0.5806783437728882,0.050000000745058,0.0480467602610588,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.7668823003768921,0.1152382120490074,0.0806723460555076,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1211242675781,0.5806783437728882,0.050000000745058,0.0480467602610588,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.7101508378982544,0.0903359204530716,0.407166451215744,289.1423645019531,288.6499938964844,287.3006286621094,283.89459228515625,289.61474609375,297.2624206542969,289.1669921875,1.0,0.1865452378988266,1.0,1.0,0.3604533970355987,1.0,-0.8894813656806946,0.6835662126541138,0.2059151530265808,0.4585566520690918,0.0,0.0,0.0,22.3741397857666,25.0,333.5498046875,-0.0,73.90872192382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14520263671875,0.8794680237770081,0.1758013516664505,0.1572573632001876,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1211242675781,0.5806783437728882,0.050000000745058,0.0480467602610588,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405334472656,0.7668823003768921,0.1152382120490074,0.0806723460555076,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1211242675781,0.5806783437728882,0.050000000745058,0.0480467602610588,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1366577148437,0.7101508378982544,0.0903359204530716,0.407166451215744,289.1423645019531,288.6499938964844,287.3006286621094,283.89459228515625,289.61474609375,297.2624206542969,289.1669921875,1.0,0.1865452378988266,1.0,1.0,0.3604533970355987,1.0,-0.8894813656806946,0.6835662126541138,0.2059151530265808,0.4585566520690918,0.0,0.0,0.0,22.3741397857666,25.0,333.5498046875,-0.0,73.90872192382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810974121094,0.8935686945915222,0.1814792156219482,0.1624028384685516,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838901996612549,0.050000000745058,0.0480292215943336,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.278564453125,0.7754338979721069,0.1173765733838081,0.0821897462010383,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838901996612549,0.050000000745058,0.0480292215943336,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.7174100875854492,0.091825932264328,0.4139277040958404,289.2795104980469,288.75,287.3783874511719,283.9076843261719,289.5330810546875,297.2850036621094,289.29266357421875,1.0,0.187956303358078,1.0,1.0,0.3476749062538147,1.0,-0.9055513143539428,0.7092714309692383,0.196279838681221,0.4814746975898742,0.0,0.0,0.0,22.117000579833984,25.0,191.7428131103516,-0.0,76.33875274658203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2810974121094,0.8935686945915222,0.1814792156219482,0.1624028384685516,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838901996612549,0.050000000745058,0.0480292215943336,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.278564453125,0.7754338979721069,0.1173765733838081,0.0821897462010383,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2682189941406,0.5838901996612549,0.050000000745058,0.0480292215943336,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.7174100875854492,0.091825932264328,0.4139277040958404,289.2795104980469,288.75,287.3783874511719,283.9076843261719,289.5330810546875,297.2850036621094,289.29266357421875,1.0,0.187956303358078,1.0,1.0,0.3476749062538147,1.0,-0.9055513143539428,0.7092714309692383,0.196279838681221,0.4814746975898742,0.0,0.0,0.0,22.117000579833984,25.0,191.7428131103516,-0.0,76.33875274658203,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8999942541122437,0.1842053383588791,0.1648756712675094,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3127136230469,0.5851761698722839,0.050000000745058,0.0480223149061203,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3200378417969,0.77920001745224,0.118360735476017,0.0828928276896476,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3127136230469,0.5851761698722839,0.050000000745058,0.0480223149061203,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.318603515625,0.7204410433769226,0.0925080403685569,0.4170580208301544,289.3206787109375,288.75,287.4172668457031,283.9142761230469,289.4938049316406,297.29498291015625,289.32958984375,1.0,0.1886914372444152,1.0,1.0,0.3412856459617615,1.0,-0.913103461265564,0.7218064665794373,0.1912970244884491,0.4927263855934143,0.0,0.0,0.0,22.03145408630371,25.0,137.41697692871094,-0.0,77.55859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.345947265625,0.9060781002044678,0.1868601143360138,0.1672849208116531,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34112548828125,0.5862688422203064,0.050000000745058,0.0480164960026741,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451538085937,0.7826268672943115,0.1192871332168579,0.0835567936301231,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.34112548828125,0.5862688422203064,0.050000000745058,0.0480164960026741,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3444519042969,0.7231301665306091,0.0931437537074089,0.4199931919574737,289.345458984375,288.8500061035156,287.4561462402344,283.9209289550781,289.4027099609375,297.3041687011719,289.3482971191406,1.0,0.1894380152225494,1.0,1.0,0.3292546272277832,1.0,-0.9203011393547058,0.7397611737251282,0.1805399358272552,0.5094539523124695,0.0,0.0,0.0,21.971189498901367,25.0,78.04029846191406,-0.0,78.77190399169922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197631835937,0.9175106287002563,0.1918766647577285,0.1718696653842926,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.5877425074577332,0.050000000745058,0.0480087026953697,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211975097656,0.7881971001625061,0.1209181249141693,0.0847447216510772,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.5877425074577332,0.050000000745058,0.0480087026953697,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222351074219,0.7273462414741516,0.0942327752709388,0.4251323342323303,289.3206787109375,288.95001220703125,287.5338439941406,283.93438720703125,289.2098999023437,297.3199157714844,289.3127136230469,1.0,0.1909373253583908,1.0,1.0,0.3051925897598266,1.0,-0.9333794713020324,0.77474445104599,0.1586350500583648,0.5422875881195068,0.0,0.0,0.0,21.93547821044922,25.0,-38.036224365234375,-0.0,81.13347625732422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3197631835937,0.9175106287002563,0.1918766647577285,0.1718696653842926,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.5877425074577332,0.050000000745058,0.0480087026953697,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3211975097656,0.7881971001625061,0.1209181249141693,0.0847447216510772,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.325927734375,0.5877425074577332,0.050000000745058,0.0480087026953697,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3222351074219,0.7273462414741516,0.0942327752709388,0.4251323342323303,289.3206787109375,288.95001220703125,287.5338439941406,283.93438720703125,289.2098999023437,297.3199157714844,289.3127136230469,1.0,0.1909373253583908,1.0,1.0,0.3051925897598266,1.0,-0.9333794713020324,0.77474445104599,0.1586350500583648,0.5422875881195068,0.0,0.0,0.0,21.93547821044922,25.0,-38.036224365234375,-0.0,81.13347625732422,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.9269469380378724,0.1964888572692871,0.1760920286178589,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.5882138609886169,0.050000000745058,0.0480061843991279,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2422790527344,0.791866660118103,0.1222366020083427,0.0857183933258056,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.5882138609886169,0.050000000745058,0.0480061843991279,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2440795898437,0.729913592338562,0.0950533002614975,0.4291104674339294,289.241455078125,289.04998779296875,287.6114501953125,283.9481811523437,289.0391845703125,297.332275390625,289.2289733886719,1.0,0.1923979818820953,1.0,1.0,0.2811305522918701,1.0,-0.9443851709365844,0.8067531585693359,0.1376320123672485,0.572634756565094,0.0,0.0,0.0,22.012283325195312,25.0,-109.65979766845705,-0.0,83.33552551269531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.9269469380378724,0.1964888572692871,0.1760920286178589,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.5882138609886169,0.050000000745058,0.0480061843991279,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2422790527344,0.791866660118103,0.1222366020083427,0.0857183933258056,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2510070800781,0.5882138609886169,0.050000000745058,0.0480061843991279,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2440795898437,0.729913592338562,0.0950533002614975,0.4291104674339294,289.241455078125,289.04998779296875,287.6114501953125,283.9481811523437,289.0391845703125,297.332275390625,289.2289733886719,1.0,0.1923979818820953,1.0,1.0,0.2811305522918701,1.0,-0.9443851709365844,0.8067531585693359,0.1376320123672485,0.572634756565094,0.0,0.0,0.0,22.012283325195312,25.0,-109.65979766845705,-0.0,83.33552551269531,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.9343951344490052,0.2008099257946014,0.1800218820571899,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.5878794193267822,0.050000000745058,0.0480078645050525,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.7939428687095642,0.123304046690464,0.0865043327212333,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.5878794193267822,0.050000000745058,0.0480078645050525,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573486328125,0.7310837507247925,0.0956393927335739,0.4319943487644195,289.15545654296875,289.1499938964844,287.68896484375,283.9623413085937,288.9975891113281,297.342529296875,289.1471862792969,1.0,0.1937789618968963,1.0,1.0,0.2700971662998199,1.0,-0.9535110592842102,0.8245621919631958,0.1289488971233368,0.5892723202705383,0.0,0.0,0.0,22.17340660095215,25.0,-108.14928436279295,-0.0,85.34712982177734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1543273925781,0.9343951344490052,0.2008099257946014,0.1800218820571899,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.5878794193267822,0.050000000745058,0.0480078645050525,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.7939428687095642,0.123304046690464,0.0865043327212333,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.5878794193267822,0.050000000745058,0.0480078645050525,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573486328125,0.7310837507247925,0.0956393927335739,0.4319943487644195,289.15545654296875,289.1499938964844,287.68896484375,283.9623413085937,288.9975891113281,297.342529296875,289.1471862792969,1.0,0.1937789618968963,1.0,1.0,0.2700971662998199,1.0,-0.9535110592842102,0.8245621919631958,0.1289488971233368,0.5892723202705383,0.0,0.0,0.0,22.17340660095215,25.0,-108.14928436279295,-0.0,85.34712982177734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966186523437,0.9409707188606262,0.2050523608922958,0.1838366538286209,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.5872676372528076,0.050000000745058,0.0480110049247741,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979919433594,0.7953307032585144,0.1242522522807121,0.0871841758489608,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.5872676372528076,0.050000000745058,0.0480110049247741,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0990295410156,0.7315822243690491,0.0960852354764938,0.434139221906662,289.0975341796875,289.25,287.766357421875,283.9769897460937,288.97283935546875,297.3526306152344,289.09088134765625,1.0,0.1950658559799194,1.0,1.0,0.2590637803077698,1.0,-0.9614878296852112,0.8407456874847412,0.1207421198487281,0.6045271754264832,0.0,0.0,0.0,22.35901641845703,25.0,-86.46244049072266,-0.0,87.2055435180664,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966186523437,0.9409707188606262,0.2050523608922958,0.1838366538286209,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.5872676372528076,0.050000000745058,0.0480110049247741,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979919433594,0.7953307032585144,0.1242522522807121,0.0871841758489608,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.103271484375,0.5872676372528076,0.050000000745058,0.0480110049247741,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0990295410156,0.7315822243690491,0.0960852354764938,0.434139221906662,289.0975341796875,289.25,287.766357421875,283.9769897460937,288.97283935546875,297.3526306152344,289.09088134765625,1.0,0.1950658559799194,1.0,1.0,0.2590637803077698,1.0,-0.9614878296852112,0.8407456874847412,0.1207421198487281,0.6045271754264832,0.0,0.0,0.0,22.35901641845703,25.0,-86.46244049072266,-0.0,87.2055435180664,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718688964844,0.9441633224487304,0.2071671485900879,0.1857354938983917,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779113769531,0.586965799331665,0.050000000745058,0.0480125583708286,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731201171875,0.795965850353241,0.124704010784626,0.0875053703784942,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779113769531,0.586965799331665,0.050000000745058,0.0480125583708286,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740661621094,0.7317472100257874,0.0962754189968109,0.435044527053833,289.0727233886719,289.25,287.80499267578125,283.9845275878906,288.96258544921875,297.3578491210937,289.0667724609375,1.0,0.1956759691238403,1.0,1.0,0.2535471022129059,1.0,-0.965242862701416,0.8485224843025208,0.1167203560471534,0.6118765473365784,0.0,0.0,0.0,22.448850631713867,25.0,-76.87141418457031,-0.0,88.09355926513672,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0527648925781,0.9472896456718444,0.2092836797237396,0.1876329332590103,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0569152832031,0.586663007736206,0.050000000745058,0.0480141229927539,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0534973144531,0.7965741753578186,0.125148132443428,0.0878192856907844,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0569152832031,0.586663007736206,0.050000000745058,0.0480141229927539,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541076660156,0.7318715453147888,0.0964515209197998,0.4358748197555542,289.0532531738281,289.3500061035156,287.8435974121094,283.9922180175781,289.0089416503906,297.3631896972656,289.0507507324219,1.0,0.1962660551071167,1.0,1.0,0.2562372982501983,1.0,-0.9688973426818848,0.8497173190116882,0.1191800385713577,0.612683117389679,0.0,0.0,0.0,22.53646850585937,25.0,-52.3635368347168,-0.0,88.96007537841797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.9538339376449584,0.2136429399251938,0.1914978325366974,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06378173828125,0.5862928032875061,0.050000000745058,0.0480160266160965,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06689453125,0.7981083393096924,0.1260828971862793,0.0884594172239303,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06378173828125,0.5862928032875061,0.050000000745058,0.0480160266160965,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06622314453125,0.732327401638031,0.0968144685029983,0.4374798536300659,289.06719970703125,289.45001220703125,287.920654296875,284.00811767578125,289.127197265625,297.37530517578125,289.0721435546875,1.0,0.1973950713872909,1.0,1.0,0.2616176605224609,1.0,-0.9762352705001832,0.8510960936546326,0.1251392066478729,0.6132145524024963,0.0,0.0,0.0,22.68019676208496,25.0,18.534814834594727,-0.0,90.66252899169922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.9538339376449584,0.2136429399251938,0.1914978325366974,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.06378173828125,0.5862928032875061,0.050000000745058,0.0480160266160965,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06689453125,0.7981083393096924,0.1260828971862793,0.0884594172239303,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.06378173828125,0.5862928032875061,0.050000000745058,0.0480160266160965,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06622314453125,0.732327401638031,0.0968144685029983,0.4374798536300659,289.06719970703125,289.45001220703125,287.920654296875,284.00811767578125,289.127197265625,297.37530517578125,289.0721435546875,1.0,0.1973950713872909,1.0,1.0,0.2616176605224609,1.0,-0.9762352705001832,0.8510960936546326,0.1251392066478729,0.6132145524024963,0.0,0.0,0.0,22.68019676208496,25.0,18.534814834594727,-0.0,90.66252899169922,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12066650390625,0.9612353444099426,0.2182458192110061,0.1955675333738327,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11297607421875,0.586469829082489,0.050000000745058,0.048015046864748,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11895751953125,0.800534725189209,0.1271419376134872,0.0891751423478126,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11297607421875,0.586469829082489,0.050000000745058,0.048015046864748,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7334632277488708,0.0972498282790184,0.4393352568149566,289.1195068359375,289.54998779296875,287.9975280761719,284.0247802734375,289.24627685546875,297.38983154296875,289.127685546875,1.0,0.1984860152006149,1.0,1.0,0.2669980525970459,1.0,-0.984203279018402,0.8527876138687134,0.1314156800508499,0.6137893795967102,0.0,0.0,0.0,22.75707244873047,25.0,68.90240478515625,-0.0,92.40301513671876,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12066650390625,0.9612353444099426,0.2182458192110061,0.1955675333738327,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11297607421875,0.586469829082489,0.050000000745058,0.048015046864748,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11895751953125,0.800534725189209,0.1271419376134872,0.0891751423478126,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11297607421875,0.586469829082489,0.050000000745058,0.048015046864748,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1177062988281,0.7334632277488708,0.0972498282790184,0.4393352568149566,289.1195068359375,289.54998779296875,287.9975280761719,284.0247802734375,289.24627685546875,297.38983154296875,289.127685546875,1.0,0.1984860152006149,1.0,1.0,0.2669980525970459,1.0,-0.984203279018402,0.8527876138687134,0.1314156800508499,0.6137893795967102,0.0,0.0,0.0,22.75707244873047,25.0,68.90240478515625,-0.0,92.40301513671876,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2121276855469,0.9692516326904296,0.2230919748544693,0.199844628572464,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5871434807777405,0.050000000745058,0.0480114631354808,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088623046875,0.8038350939750671,0.128339409828186,0.0899809226393699,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5871434807777405,0.050000000745058,0.0480114631354808,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.73530113697052,0.0977811366319656,0.4415749311447143,289.2098693847656,289.6499938964844,288.0741882324219,284.04229736328125,289.4504699707031,297.4065856933594,289.225341796875,1.0,0.1995694488286972,1.0,1.0,0.2825573086738586,1.0,-0.9929831624031068,0.8454142212867737,0.147568941116333,0.6050069332122803,0.0,0.0,0.0,22.77406883239746,25.0,135.16754150390625,-0.0,94.22808074951172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2121276855469,0.9692516326904296,0.2230919748544693,0.199844628572464,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5871434807777405,0.050000000745058,0.0480114631354808,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088623046875,0.8038350939750671,0.128339409828186,0.0899809226393699,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1977233886719,0.5871434807777405,0.050000000745058,0.0480114631354808,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2065124511719,0.73530113697052,0.0977811366319656,0.4415749311447143,289.2098693847656,289.6499938964844,288.0741882324219,284.04229736328125,289.4504699707031,297.4065856933594,289.225341796875,1.0,0.1995694488286972,1.0,1.0,0.2825573086738586,1.0,-0.9929831624031068,0.8454142212867737,0.147568941116333,0.6050069332122803,0.0,0.0,0.0,22.77406883239746,25.0,135.16754150390625,-0.0,94.22808074951172,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.9780296683311462,0.2282967269420623,0.2044161111116409,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.5884764194488525,0.050000000745058,0.0480044707655906,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.80829918384552,0.1297430247068405,0.0909169912338256,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.5884764194488525,0.050000000745058,0.0480044707655906,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.347900390625,0.7381347417831421,0.0984656810760498,0.4444240927696228,289.35235595703125,289.75,288.15057373046875,284.0607604980469,289.6708984375,297.4263916015625,289.3719482421875,1.0,0.2006807774305343,1.0,1.0,0.2981165945529938,1.0,-1.0029959678649902,0.8374343514442444,0.1655616164207458,0.59515380859375,0.0,0.0,0.0,22.71699333190918,25.0,195.1582794189453,-0.0,96.21158599853516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3553466796875,0.9780296683311462,0.2282967269420623,0.2044161111116409,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.5884764194488525,0.050000000745058,0.0480044707655906,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.80829918384552,0.1297430247068405,0.0909169912338256,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356628417969,0.5884764194488525,0.050000000745058,0.0480044707655906,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.347900390625,0.7381347417831421,0.0984656810760498,0.4444240927696228,289.35235595703125,289.75,288.15057373046875,284.0607604980469,289.6708984375,297.4263916015625,289.3719482421875,1.0,0.2006807774305343,1.0,1.0,0.2981165945529938,1.0,-1.0029959678649902,0.8374343514442444,0.1655616164207458,0.59515380859375,0.0,0.0,0.0,22.71699333190918,25.0,195.1582794189453,-0.0,96.21158599853516,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43896484375,0.9826544523239136,0.2310393154621124,0.2068274617195129,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4173583984375,0.589408278465271,0.050000000745058,0.0479996316134929,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4342346191406,0.8109590411186218,0.1305291801691055,0.0914427787065506,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4173583984375,0.589408278465271,0.050000000745058,0.0479996316134929,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4308166503906,0.7399808168411255,0.0988738760352134,0.4461328685283661,289.4356689453125,289.75,288.18865966796875,284.0704040527344,289.7840576171875,297.4374389648437,289.4568786621094,1.0,0.2012590318918228,1.0,1.0,0.3058962225914001,1.0,-1.008560061454773,0.8334000706672668,0.1751600354909896,0.5899791121482849,0.0,0.0,0.0,22.66020774841309,25.0,218.71466064453125,-0.0,97.28495025634766,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.52801513671875,0.9873538017272948,0.2338680177927017,0.2093167006969452,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50506591796875,0.5905047059059143,0.050000000745058,0.0479939803481102,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5230712890625,0.8138718008995056,0.131368413567543,0.092005506157875,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.50506591796875,0.5905047059059143,0.050000000745058,0.0479939803481102,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194396972656,0.7421075701713562,0.0993248969316482,0.4480303525924682,289.5245666503906,289.8500061035156,288.2267150878906,284.0802917480469,289.8863830566406,297.4490966796875,289.54644775390625,1.0,0.2018571496009826,1.0,1.0,0.3121794164180755,1.0,-1.0144871473312378,0.8309049010276794,0.1835822463035583,0.5862010717391968,0.0,0.0,0.0,22.587018966674805,25.0,235.1529693603516,-0.0,98.41789245605467,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115173339844,0.9964984655380248,0.2397598475217819,0.2145087867975235,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.5929351449012756,0.050000000745058,0.0479816235601902,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70635986328125,0.8201382160186768,0.1331855654716491,0.0932320579886436,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.5929351449012756,0.050000000745058,0.0479816235601902,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025756835937,0.7469426989555359,0.1003427356481552,0.4523597061634063,289.7078857421875,289.95001220703125,288.3025207519531,284.1010131835937,290.0887145996094,297.4740600585937,289.7304382324219,1.0,0.2031162530183792,1.0,1.0,0.3247458040714264,1.0,-1.0270413160324097,0.8259978294372559,0.2010433971881866,0.5784321427345276,0.0,0.0,0.0,22.421098709106445,25.0,254.43711853027344,-0.0,100.8650131225586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
