time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7115173339844,0.9964984655380248,0.2397598475217819,0.2145087867975235,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.5929351449012756,0.050000000745058,0.0479816235601902,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70635986328125,0.8201382160186768,0.1331855654716491,0.0932320579886436,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6874084472656,0.5929351449012756,0.050000000745058,0.0479816235601902,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025756835937,0.7469426989555359,0.1003427356481552,0.4523597061634063,289.7078857421875,289.95001220703125,288.3025207519531,284.1010131835937,290.0887145996094,297.4740600585937,289.7304382324219,1.0,0.2031162530183792,1.0,1.0,0.3247458040714264,1.0,-1.0270413160324097,0.8259978294372559,0.2010433971881866,0.5784321427345276,0.0,0.0,0.0,22.421098709106445,25.0,254.43711853027344,-0.0,100.8650131225586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.9922049045562744,0.2464993894100189,0.2124502956867218,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780212402344,0.5912770628929138,0.050000000745058,0.0479899421334266,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979187011719,0.8219364881515503,0.1351645141839981,0.0945925787091255,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780212402344,0.5912770628929138,0.050000000745058,0.0479899421334266,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.7478184103965759,0.101501777768135,0.4574407637119293,289.8993835449219,290.04998779296875,288.3780517578125,284.1229858398437,290.2925720214844,297.50701904296875,289.92254638671875,1.0,0.2042545229196548,1.0,1.0,0.3373122215270996,1.0,-1.032684564590454,0.8151108026504517,0.2175737768411636,0.5664019584655762,0.0,0.0,0.0,22.698711395263672,25.0,266.5059814453125,-0.0,102.54467010498048,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9030456542969,0.9922049045562744,0.2464993894100189,0.2124502956867218,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780212402344,0.5912770628929138,0.050000000745058,0.0479899421334266,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8979187011719,0.8219364881515503,0.1351645141839981,0.0945925787091255,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780212402344,0.5912770628929138,0.050000000745058,0.0479899421334266,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.7478184103965759,0.101501777768135,0.4574407637119293,289.8993835449219,290.04998779296875,288.3780517578125,284.1229858398437,290.2925720214844,297.50701904296875,289.92254638671875,1.0,0.2042545229196548,1.0,1.0,0.3373122215270996,1.0,-1.032684564590454,0.8151108026504517,0.2175737768411636,0.5664019584655762,0.0,0.0,0.0,22.698711395263672,25.0,266.5059814453125,-0.0,102.54467010498048,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858764648437,0.9917737245559692,0.2542628347873688,0.2119168192148208,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.5914638042449951,0.050000000745058,0.0479889586567878,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0815734863281,0.8260746002197266,0.137285977602005,0.0960500389337539,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.5914638042449951,0.050000000745058,0.0479889586567878,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0781555175781,0.7509785294532776,0.1028044521808624,0.463123083114624,290.082763671875,290.1499938964844,288.4532165527344,284.1463317871094,290.4290466308594,297.5520935058594,290.1024475097656,1.0,0.2053402215242386,1.0,1.0,0.3426335453987121,1.0,-1.040583848953247,0.8140923380851746,0.2264915257692337,0.5633978247642517,0.0,0.0,0.0,22.76511573791504,25.0,248.3085021972656,-0.0,104.41407012939452,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0858764648437,0.9917737245559692,0.2542628347873688,0.2119168192148208,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.5914638042449951,0.050000000745058,0.0479889586567878,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0815734863281,0.8260746002197266,0.137285977602005,0.0960500389337539,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.5914638042449951,0.050000000745058,0.0479889586567878,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0781555175781,0.7509785294532776,0.1028044521808624,0.463123083114624,290.082763671875,290.1499938964844,288.4532165527344,284.1463317871094,290.4290466308594,297.5520935058594,290.1024475097656,1.0,0.2053402215242386,1.0,1.0,0.3426335453987121,1.0,-1.040583848953247,0.8140923380851746,0.2264915257692337,0.5633978247642517,0.0,0.0,0.0,22.76511573791504,25.0,248.3085021972656,-0.0,104.41407012939452,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24578857421875,0.9915412664413452,0.2623431980609894,0.2112283557653427,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22564697265625,0.5919860005378723,0.050000000745058,0.0479862727224826,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.8307239413261414,0.1394823044538498,0.0975709557533264,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.22564697265625,0.5919860005378723,0.050000000745058,0.0479862727224826,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388916015625,0.7547596096992493,0.1041988134384155,0.4692765772342682,290.2430114746094,290.25,288.52801513671875,284.1711730957031,290.5589294433594,297.5979309082031,290.2611999511719,1.0,0.2064162790775299,1.0,1.0,0.3479548692703247,1.0,-1.048944354057312,0.8135421276092529,0.2354022562503814,0.5606023669242859,0.0,0.0,0.0,22.792442321777344,28.0,225.91897583007807,-0.0,106.3412094116211,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.24578857421875,0.9915412664413452,0.2623431980609894,0.2112283557653427,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.22564697265625,0.5919860005378723,0.050000000745058,0.0479862727224826,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24200439453125,0.8307239413261414,0.1394823044538498,0.0975709557533264,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.22564697265625,0.5919860005378723,0.050000000745058,0.0479862727224826,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388916015625,0.7547596096992493,0.1041988134384155,0.4692765772342682,290.2430114746094,290.25,288.52801513671875,284.1711730957031,290.5589294433594,297.5979309082031,290.2611999511719,1.0,0.2064162790775299,1.0,1.0,0.3479548692703247,1.0,-1.048944354057312,0.8135421276092529,0.2354022562503814,0.5606023669242859,0.0,0.0,0.0,22.792442321777344,28.0,225.91897583007807,-0.0,106.3412094116211,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.991824507713318,0.2664390504360199,0.2120683044195175,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3024597167969,0.5913485884666443,0.050000000745058,0.0479894690215587,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184814453125,0.8320368528366089,0.1406018137931823,0.0983499586582183,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3024597167969,0.5913485884666443,0.050000000745058,0.0479894690215587,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.7557371854782104,0.1049263328313827,0.4725060164928436,290.3194274902344,290.25,288.5652770996094,284.1841735839844,290.62286376953125,297.61480712890625,290.3370361328125,1.0,0.2074618637561798,1.0,1.0,0.350615531206131,1.0,-1.0547698736190796,0.8144047856330872,0.2403650730848312,0.5598447918891907,0.0,0.0,0.0,22.93953895568848,28.0,217.56246948242188,-0.0,107.92862701416016,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935852050781,0.9923908114433287,0.2704621255397796,0.2137970477342605,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.5900337100028992,0.050000000745058,0.0479961335659027,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.390380859375,0.8325773477554321,0.1417328715324401,0.0991405919194221,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3756103515625,0.5900337100028992,0.050000000745058,0.0479961335659027,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3876647949219,0.7560179829597473,0.1056772693991661,0.4758546948432922,290.3912353515625,290.3500061035156,288.6024475097656,284.1976013183594,290.64727783203125,297.6243896484375,290.4061584472656,1.0,0.2087894529104232,1.0,1.0,0.349051833152771,1.0,-1.0618280172348022,0.821195662021637,0.2406323105096817,0.5646602511405945,0.0,0.0,0.0,23.19013023376465,31.0,198.3856964111328,-0.0,110.00630950927734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.9941017627716064,0.2781148552894592,0.2194927334785461,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5856708884239197,0.050000000745058,0.0480187498033046,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.8316314220428467,0.1439762562513351,0.1007303148508071,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5856708884239197,0.050000000745058,0.0480187498033046,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926452636719,0.7547491192817688,0.1071914732456207,0.482753187417984,290.49493408203125,290.45001220703125,288.67645263671875,284.2257385253906,290.67877197265625,297.63134765625,290.5048217773437,1.0,0.2122425138950348,1.0,1.0,0.345924437046051,1.0,-1.07890522480011,0.8376611471176147,0.2412440627813339,0.576400637626648,0.0,0.0,0.0,23.96373748779297,34.0,145.926513671875,-0.0,115.4402084350586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.9941017627716064,0.2781148552894592,0.2194927334785461,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5856708884239197,0.050000000745058,0.0480187498033046,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.8316314220428467,0.1439762562513351,0.1007303148508071,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.5856708884239197,0.050000000745058,0.0480187498033046,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4926452636719,0.7547491192817688,0.1071914732456207,0.482753187417984,290.49493408203125,290.45001220703125,288.67645263671875,284.2257385253906,290.67877197265625,297.63134765625,290.5048217773437,1.0,0.2122425138950348,1.0,1.0,0.345924437046051,1.0,-1.07890522480011,0.8376611471176147,0.2412440627813339,0.576400637626648,0.0,0.0,0.0,23.96373748779297,34.0,145.926513671875,-0.0,115.4402084350586,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5625915527344,0.9958641529083252,0.2841055989265442,0.2263931035995483,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5529479980469,0.5803148150444031,0.050000000745058,0.0480475947260856,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.8288338780403137,0.1458220332860946,0.1020511984825134,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5529479980469,0.5803148150444031,0.050000000745058,0.0480475947260856,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594482421875,0.7518399357795715,0.1084392145276069,0.4885428249835968,290.5613098144531,290.45001220703125,288.7387390136719,284.2509460449219,290.705322265625,297.63006591796875,290.5692749023437,1.0,0.2158886790275573,1.0,1.0,0.3432773053646087,1.0,-1.095789909362793,0.8534102439880371,0.242379605770111,0.5876029133796692,0.0,0.0,0.0,24.8975772857666,34.0,114.61573028564452,-0.0,121.27741241455078,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5731201171875,0.9961891174316406,0.2851424515247345,0.2278294116258621,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5791893601417542,0.050000000745058,0.048053815960884,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.57147216796875,0.8281421661376953,0.146151065826416,0.1022874638438224,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5638122558594,0.5791893601417542,0.050000000745058,0.048053815960884,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5700988769531,0.7511418461799622,0.1086601465940475,0.4895758926868438,290.5718994140625,290.54998779296875,288.75,284.25567626953125,290.71014404296875,297.62921142578125,290.57958984375,1.0,0.2166157364845276,1.0,1.0,0.3427970707416534,1.0,-1.0990525484085083,0.8564163446426392,0.2426361590623855,0.5897486805915833,0.0,0.0,0.0,25.09503936767578,37.0,110.06999206542967,-0.0,122.45552825927734,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6266174316406,0.9977896809577942,0.2909029126167297,0.2361274510622024,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5726090669631958,0.050000000745058,0.0480913780629634,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6251525878906,0.8241059184074402,0.1481950283050537,0.1036725118756294,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6185913085937,0.5726090669631958,0.050000000745058,0.0480913780629634,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239929199219,0.7471908330917358,0.110114648938179,0.4958171844482422,290.62554931640625,290.54998779296875,288.81207275390625,284.28228759765625,290.7416381835937,297.6243896484375,290.6321716308594,1.0,0.2209108471870422,1.0,1.0,0.3405813574790954,1.0,-1.1182540655136108,0.8733358383178711,0.2449182271957397,0.6017753481864929,0.0,0.0,0.0,26.286020278930664,37.0,91.23731994628906,-0.0,129.56968688964844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356506347656,0.9980340003967284,0.2919629216194153,0.237657830119133,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.5713804960250854,0.050000000745058,0.0480986274778842,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.8234044313430786,0.1486110985279083,0.1039532944560051,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62774658203125,0.5713804960250854,0.050000000745058,0.0480986274778842,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6330871582031,0.7465360164642334,0.110426589846611,0.4971472322940826,290.63458251953125,290.45001220703125,288.8233337402344,284.2872009277344,290.7476806640625,297.6236267089844,290.6410827636719,1.0,0.2217476516962051,1.0,1.0,0.3401793837547302,1.0,-1.122042179107666,0.8766234517097473,0.2454187273979187,0.6041337251663208,0.0,0.0,0.0,26.517967224121094,25.0,88.82128143310547,-0.0,130.99305725097656,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.9970499277114868,0.300051599740982,0.2319874465465545,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.5759085416793823,0.050000000745058,0.0480721406638622,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.8333503007888794,0.1515348553657531,0.1059006825089454,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.5759085416793823,0.050000000745058,0.0480721406638622,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.7559868693351746,0.1127171963453292,0.5067256689071655,290.6888427734375,290.3500061035156,288.89666748046875,284.32000732421875,290.7823486328125,297.6280212402344,290.69415283203125,1.0,0.2211807966232299,1.0,1.0,0.337561696767807,1.0,-1.1290040016174316,0.8851831555366516,0.24382084608078,0.6109051704406738,0.0,0.0,0.0,25.93658828735352,28.0,74.37785339355469,-0.0,131.6976776123047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.9970499277114868,0.300051599740982,0.2319874465465545,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.5759085416793823,0.050000000745058,0.0480721406638622,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.8333503007888794,0.1515348553657531,0.1059006825089454,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830139160156,0.5759085416793823,0.050000000745058,0.0480721406638622,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876220703125,0.7559868693351746,0.1127171963453292,0.5067256689071655,290.6888427734375,290.3500061035156,288.89666748046875,284.32000732421875,290.7823486328125,297.6280212402344,290.69415283203125,1.0,0.2211807966232299,1.0,1.0,0.337561696767807,1.0,-1.1290040016174316,0.8851831555366516,0.24382084608078,0.6109051704406738,0.0,0.0,0.0,25.93658828735352,28.0,74.37785339355469,-0.0,131.6976776123047,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.71319580078125,0.9964818954467772,0.3049778640270233,0.2291799932718277,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70703125,0.5781267881393433,0.050000000745058,0.0480595454573631,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7121887207031,0.8385644555091858,0.1531334221363067,0.1069758087396621,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70703125,0.5781267881393433,0.050000000745058,0.0480595454573631,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7113037109375,0.7611777782440186,0.1140485778450965,0.5123497843742371,290.7124328613281,290.3500061035156,288.9333190917969,284.3368835449219,290.801513671875,297.63836669921875,290.7174987792969,1.0,0.2216072082519531,1.0,1.0,0.3362528681755066,1.0,-1.1336548328399658,0.89033043384552,0.2433243840932846,0.6148223876953125,0.0,0.0,0.0,25.67618751525879,28.0,69.23587799072266,-0.0,132.4162139892578,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7332763671875,0.9961419105529784,0.310074508190155,0.2276154458522796,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7285461425781,0.57935631275177,0.050000000745058,0.0480526350438594,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7326354980469,0.8428151607513428,0.1548057347536087,0.1081122308969497,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7285461425781,0.57935631275177,0.050000000745058,0.0480526350438594,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.7655987739562988,0.1154917925596237,0.5185383558273315,290.7327880859375,290.25,288.9700012207031,284.3540954589844,290.7829284667969,297.6498718261719,290.735595703125,1.0,0.2223898470401764,1.0,1.0,0.3302992582321167,1.0,-1.1405491828918457,0.9028924703598022,0.2376567721366882,0.6257200241088867,0.0,0.0,0.0,25.59269142150879,31.0,53.59918212890625,-0.0,134.08189392089844,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73681640625,0.9959319829940796,0.320374995470047,0.2266858220100402,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.5800843834877014,0.050000000745058,0.0480484887957572,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.8496124744415283,0.1582825481891632,0.1105082109570503,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.5800843834877014,0.050000000745058,0.0480484887957572,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370910644531,0.7731606364250183,0.1186247542500495,0.5322228670120239,290.7369384765625,290.1499938964844,289.0433349609375,284.3893737792969,290.7352600097656,297.67156982421875,290.7360534667969,1.0,0.2249832600355148,1.0,1.0,0.3183920383453369,1.0,-1.158722758293152,0.9320071935653688,0.2267155647277832,0.650702714920044,0.0,0.0,0.0,25.73504066467285,34.0,9.660684585571287,-0.0,139.2638397216797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73681640625,0.9959319829940796,0.320374995470047,0.2266858220100402,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.5800843834877014,0.050000000745058,0.0480484887957572,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.8496124744415283,0.1582825481891632,0.1105082109570503,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73760986328125,0.5800843834877014,0.050000000745058,0.0480484887957572,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7370910644531,0.7731606364250183,0.1186247542500495,0.5322228670120239,290.7369384765625,290.1499938964844,289.0433349609375,284.3893737792969,290.7352600097656,297.67156982421875,290.7360534667969,1.0,0.2249832600355148,1.0,1.0,0.3183920383453369,1.0,-1.158722758293152,0.9320071935653688,0.2267155647277832,0.650702714920044,0.0,0.0,0.0,25.73504066467285,34.0,9.660684585571287,-0.0,139.2638397216797,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220153808594,0.9963521361351012,0.3305278420448303,0.2285723090171814,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.5786038041114807,0.050000000745058,0.0480565764009952,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8539326786994934,0.1618601381778717,0.1129951626062393,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.5786038041114807,0.050000000745058,0.0480565764009952,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226867675781,0.7786845564842224,0.1219839677214622,0.5470975637435913,290.7222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.6940002441406,297.6890869140625,290.7203063964844,1.0,0.2287814915180206,1.0,1.0,0.3064848184585571,1.0,-1.1818454265594482,0.9648312330245972,0.2170142382383346,0.6785100102424622,0.0,0.0,0.0,26.263504028320312,37.0,-16.474071502685547,-0.0,146.75502014160156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7220153808594,0.9963521361351012,0.3305278420448303,0.2285723090171814,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.5786038041114807,0.050000000745058,0.0480565764009952,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.8539326786994934,0.1618601381778717,0.1129951626062393,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72442626953125,0.5786038041114807,0.050000000745058,0.0480565764009952,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7226867675781,0.7786845564842224,0.1219839677214622,0.5470975637435913,290.7222900390625,290.04998779296875,289.1166687011719,284.4258728027344,290.6940002441406,297.6890869140625,290.7203063964844,1.0,0.2287814915180206,1.0,1.0,0.3064848184585571,1.0,-1.1818454265594482,0.9648312330245972,0.2170142382383346,0.6785100102424622,0.0,0.0,0.0,26.263504028320312,37.0,-16.474071502685547,-0.0,146.75502014160156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.673095703125,0.9972281455993652,0.3403723537921905,0.2329252809286117,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751620531082153,0.050000000745058,0.0480759367346763,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.8558792471885681,0.1654865741729736,0.1155375465750694,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751620531082153,0.050000000745058,0.0480759367346763,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.7821435332298279,0.1254879981279373,0.5627795457839966,290.6741943359375,289.9100036621094,289.19000244140625,284.4635009765625,290.5609130859375,297.7022399902344,290.6661376953125,1.0,0.2336079180240631,1.0,1.0,0.2825965583324432,1.0,-1.2089886665344238,1.0153194665908811,0.1936691552400589,0.7231673002243042,0.0,0.0,0.0,27.146818161010746,40.0,-72.59651184082031,-0.0,156.43038940429688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.673095703125,0.9972281455993652,0.3403723537921905,0.2329252809286117,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751620531082153,0.050000000745058,0.0480759367346763,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.8558792471885681,0.1654865741729736,0.1155375465750694,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825561523437,0.5751620531082153,0.050000000745058,0.0480759367346763,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.7821435332298279,0.1254879981279373,0.5627795457839966,290.6741943359375,289.9100036621094,289.19000244140625,284.4635009765625,290.5609130859375,297.7022399902344,290.6661376953125,1.0,0.2336079180240631,1.0,1.0,0.2825965583324432,1.0,-1.2089886665344238,1.0153194665908811,0.1936691552400589,0.7231673002243042,0.0,0.0,0.0,27.146818161010746,40.0,-72.59651184082031,-0.0,156.43038940429688,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846862792969,0.9983119964599608,0.3496772646903991,0.239529475569725,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970153808594,0.5698684453964233,0.050000000745058,0.0481069236993789,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863952636719,0.8553585410118103,0.1690428107976913,0.1180575266480445,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970153808594,0.5698684453964233,0.050000000745058,0.0481069236993789,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.7833600044250488,0.1290175169706344,0.578754186630249,290.5859680175781,289.7389221191406,289.2633361816406,284.5023193359375,290.43865966796875,297.71002197265625,290.57672119140625,1.0,0.2392971962690353,1.0,1.0,0.2587082982063293,1.0,-1.2391886711120603,1.0676515102386477,0.1715371459722519,0.7690973877906799,0.0,0.0,0.0,28.380739212036133,43.0,-113.2501220703125,-0.0,168.17852783203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846862792969,0.9983119964599608,0.3496772646903991,0.239529475569725,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970153808594,0.5698684453964233,0.050000000745058,0.0481069236993789,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863952636719,0.8553585410118103,0.1690428107976913,0.1180575266480445,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5970153808594,0.5698684453964233,0.050000000745058,0.0481069236993789,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5878295898437,0.7833600044250488,0.1290175169706344,0.578754186630249,290.5859680175781,289.7389221191406,289.2633361816406,284.5023193359375,290.43865966796875,297.71002197265625,290.57672119140625,1.0,0.2392971962690353,1.0,1.0,0.2587082982063293,1.0,-1.2391886711120603,1.0676515102386477,0.1715371459722519,0.7690973877906799,0.0,0.0,0.0,28.380739212036133,43.0,-113.2501220703125,-0.0,168.17852783203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.536865234375,0.9988303780555724,0.3541206121444702,0.2435550093650818,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.5665988326072693,0.050000000745058,0.0481268242001533,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5386047363281,0.8542374968528748,0.1707906126976013,0.1192983463406562,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54962158203125,0.5665988326072693,0.050000000745058,0.0481268242001533,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5400390625,0.7831570506095886,0.1307775229215622,0.5867516994476318,290.5381774902344,289.7030029296875,289.29998779296875,284.5221252441406,290.3848571777344,297.7097473144531,290.5288391113281,1.0,0.2424172759056091,1.0,1.0,0.2467641532421112,1.0,-1.2551567554473877,1.0940576791763306,0.1610990911722183,0.7921437621116638,0.0,0.0,0.0,29.12727737426757,43.0,-123.4046630859375,-0.0,174.7982177734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861145019531,0.9990000128746032,0.3584380447864532,0.2479413747787475,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.5630010962486267,0.050000000745058,0.0481494441628456,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4880676269531,0.8526598811149597,0.1725226491689682,0.1205293387174606,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5000305175781,0.5630010962486267,0.050000000745058,0.0481494441628456,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4896240234375,0.7825052738189697,0.1325314939022064,0.5947397947311401,290.48760986328125,289.57080078125,289.336669921875,284.542236328125,290.3154602050781,297.7064208984375,290.47711181640625,1.0,0.245688259601593,1.0,1.0,0.2313688248395919,1.0,-1.2715436220169067,1.1238940954208374,0.1476496011018753,0.8185333013534546,0.0,0.0,0.0,29.95352363586425,46.0,-136.35816955566406,-0.0,181.88092041015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.3666720390319824,0.2576034963130951,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.554980456829071,0.050000000745058,0.0482028685510158,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3727111816406,0.8483105301856995,0.175913780927658,0.1229530274868011,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.554980456829071,0.050000000745058,0.0482028685510158,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37432861328125,0.7799943685531616,0.1360025405883789,0.6106191277503967,290.3721923828125,289.4056091308594,289.4100036621094,284.5832214355469,290.1935119628906,297.6957702636719,290.3614807128906,1.0,0.2526098191738128,1.0,1.0,0.2005781680345535,1.0,-1.3052387237548828,1.1826173067092896,0.1226214468479156,0.8702060580253601,0.0,0.0,0.0,31.839183807373047,49.0,-154.18313598632812,-0.0,197.3739471435547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.9990000128746032,0.3666720390319824,0.2576034963130951,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.554980456829071,0.050000000745058,0.0482028685510158,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3727111816406,0.8483105301856995,0.175913780927658,0.1229530274868011,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3862609863281,0.554980456829071,0.050000000745058,0.0482028685510158,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37432861328125,0.7799943685531616,0.1360025405883789,0.6106191277503967,290.3721923828125,289.4056091308594,289.4100036621094,284.5832214355469,290.1935119628906,297.6957702636719,290.3614807128906,1.0,0.2526098191738128,1.0,1.0,0.2005781680345535,1.0,-1.3052387237548828,1.1826173067092896,0.1226214468479156,0.8702060580253601,0.0,0.0,0.0,31.839183807373047,49.0,-154.18313598632812,-0.0,197.3739471435547,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9990000128746032,0.3744350969791412,0.2681530117988586,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462432503700256,0.050000000745058,0.0482665263116359,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8428056836128235,0.179228663444519,0.125322088599205,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462432503700256,0.050000000745058,0.0482665263116359,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.7762627005577087,0.1394307762384414,0.6263301968574524,290.263427734375,289.24334716796875,289.4833374023437,284.6252746582031,290.1036682128906,297.6822814941406,290.2542724609375,1.0,0.2599324882030487,1.0,1.0,0.1697874963283538,1.0,-1.3397587537765503,1.2389743328094482,0.1007844284176826,0.9193775653839112,0.0,0.0,0.0,34.012939453125,52.0,-147.89117431640625,-0.0,214.54791259765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.9990000128746032,0.3744350969791412,0.2681530117988586,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462432503700256,0.050000000745058,0.0482665263116359,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.263916015625,0.8428056836128235,0.179228663444519,0.125322088599205,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2760925292969,0.5462432503700256,0.050000000745058,0.0482665263116359,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2652587890625,0.7762627005577087,0.1394307762384414,0.6263301968574524,290.263427734375,289.24334716796875,289.4833374023437,284.6252746582031,290.1036682128906,297.6822814941406,290.2542724609375,1.0,0.2599324882030487,1.0,1.0,0.1697874963283538,1.0,-1.3397587537765503,1.2389743328094482,0.1007844284176826,0.9193775653839112,0.0,0.0,0.0,34.012939453125,52.0,-147.89117431640625,-0.0,214.54791259765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.9990000128746032,0.3817930519580841,0.2792866230010986,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5374525189399719,0.050000000745058,0.048337560147047,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.8369619846343994,0.1825103908777237,0.1276734769344329,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5374525189399719,0.050000000745058,0.048337560147047,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14117431640625,0.7720759510993958,0.1428389996290207,0.6419892311096191,290.1380920410156,289.0840148925781,289.5566711425781,284.6683654785156,289.8870849609375,297.671142578125,290.12164306640625,1.0,0.2675451636314392,1.0,1.0,0.1313911378383636,1.0,-1.374912977218628,1.3210699558258057,0.0538429878652095,0.9940661191940308,0.0,0.0,0.0,36.4095573425293,55.0,-195.3047332763672,-0.0,233.326416015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
