time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1356201171875,0.9990000128746032,0.3817930519580841,0.2792866230010986,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5374525189399719,0.050000000745058,0.048337560147047,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.13897705078125,0.8369619846343994,0.1825103908777237,0.1276734769344329,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1576232910156,0.5374525189399719,0.050000000745058,0.048337560147047,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14117431640625,0.7720759510993958,0.1428389996290207,0.6419892311096191,290.1380920410156,289.0840148925781,289.5566711425781,284.6683654785156,289.8870849609375,297.671142578125,290.12164306640625,1.0,0.2675451636314392,1.0,1.0,0.1313911378383636,1.0,-1.374912977218628,1.3210699558258057,0.0538429878652095,0.9940661191940308,0.0,0.0,0.0,36.4095573425293,55.0,-195.3047332763672,-0.0,233.326416015625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356689453125,0.9990000128746032,0.3883276283740997,0.2911607623100281,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.528748631477356,0.050000000745058,0.0484165288507938,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391174316406,0.8306450843811035,0.1855546087026596,0.1299073994159698,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.528748631477356,0.050000000745058,0.0484165288507938,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.7673346400260925,0.1460736244916916,0.6571202874183655,289.93817138671875,288.9276123046875,289.6300048828125,284.7124328613281,289.69061279296875,297.66015625,289.92315673828125,1.0,0.2753462493419647,1.0,1.0,0.0929947793483734,1.0,-1.410201907157898,1.400022268295288,0.0101796546950936,1.0656050443649292,0.0,0.0,0.0,39.02777099609375,58.0,-243.5586700439453,-0.0,253.5656890869141,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9356689453125,0.9990000128746032,0.3883276283740997,0.2911607623100281,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.528748631477356,0.050000000745058,0.0484165288507938,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391174316406,0.8306450843811035,0.1855546087026596,0.1299073994159698,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96173095703125,0.528748631477356,0.050000000745058,0.0484165288507938,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9413452148437,0.7673346400260925,0.1460736244916916,0.6571202874183655,289.93817138671875,288.9276123046875,289.6300048828125,284.7124328613281,289.69061279296875,297.66015625,289.92315673828125,1.0,0.2753462493419647,1.0,1.0,0.0929947793483734,1.0,-1.410201907157898,1.400022268295288,0.0101796546950936,1.0656050443649292,0.0,0.0,0.0,39.02777099609375,58.0,-243.5586700439453,-0.0,253.5656890869141,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.864990234375,0.9990000128746032,0.3913296461105346,0.2973873615264892,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88311767578125,0.5244617462158203,0.050000000745058,0.0484592653810977,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86724853515625,0.827278733253479,0.1870128214359283,0.1309622824192047,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88311767578125,0.5244617462158203,0.050000000745058,0.0484592653810977,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.7647302150726318,0.1476324647665023,0.6643652319908142,289.8666076660156,288.89532470703125,289.6666564941406,284.7348327636719,289.6822509765625,297.6549987792969,289.8572082519531,1.0,0.2792830467224121,1.0,1.0,0.0737966001033783,1.0,-1.4277431964874268,1.4248117208480835,0.0029314728453755,1.0867663621902466,0.0,0.0,0.0,40.41934967041016,58.0,-207.0198211669922,-0.0,264.1668701171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.82147216796875,0.9990000128746032,0.3951372504234314,0.2810985147953033,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8265380859375,0.7062980532646179,0.1328767985105514,0.1032948121428489,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8226928710937,0.8439165949821472,0.1885598003864288,0.1319185346364975,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324279785156,0.5360757112503052,0.050000000745058,0.0483487211167812,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8235168457031,0.7819993495941162,0.1492565870285034,0.6709192395210266,289.8222351074219,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.64923095703125,289.817626953125,1.0,0.2842740416526794,1.0,1.0,0.0590372793376445,1.0,-1.48285174369812,1.481885313987732,0.0009663961245678,1.1319050788879397,0.0,0.0,0.0,38.596134185791016,78.0,-154.0247344970703,-0.0,283.34637451171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.404094249010086,0.3048269152641296,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7330220341682434,0.1314824819564819,0.1257310509681701,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8273740410804749,0.191848948597908,0.1342882961034774,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.5195814371109009,0.050000000745058,0.0485106296837329,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667551636695862,0.1525435447692871,0.6864100098609924,289.7975158691406,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.7980041503906,1.0,0.301164835691452,1.0,1.0,0.0295186396688222,1.0,-1.5599462985992432,1.5598801374435425,6.613670120714232e-05,1.1942943334579468,0.0,0.0,0.0,44.16819381713867,81.0,-53.11883163452149,-0.0,333.752197265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.9990000128746032,0.404094249010086,0.3048269152641296,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7330220341682434,0.1314824819564819,0.1257310509681701,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7975158691406,0.8273740410804749,0.191848948597908,0.1342882961034774,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7982177734375,0.5195814371109009,0.050000000745058,0.0485106296837329,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79754638671875,0.7667551636695862,0.1525435447692871,0.6864100098609924,289.7975158691406,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.7980041503906,1.0,0.301164835691452,1.0,1.0,0.0295186396688222,1.0,-1.5599462985992432,1.5598801374435425,6.613670120714232e-05,1.1942943334579468,0.0,0.0,0.0,44.16819381713867,81.0,-53.11883163452149,-0.0,333.752197265625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087390899658203,0.3342580199241638,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133925557136536,0.1326398104429245,0.1264577060937881,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084608912467957,0.1954659074544906,0.1369112581014633,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.502692461013794,0.050000000745058,0.0487301498651504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495827078819275,0.1558863967657089,0.7023399472236633,289.8177185058594,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157971203327179,1.0,1.0,0.0,1.0,-1.6186888217926023,1.618686318397522,2.457301434333204e-06,1.2409629821777344,0.0,0.0,0.0,50.901798248291016,69.0,13.573127746582031,-0.0,382.1283264160156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8181457519531,0.9990000128746032,0.4087390899658203,0.3342580199241638,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8168029785156,0.7133925557136536,0.1326398104429245,0.1264577060937881,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8174743652344,0.8084608912467957,0.1954659074544906,0.1369112581014633,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138427734375,0.502692461013794,0.050000000745058,0.0487301498651504,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8171081542969,0.7495827078819275,0.1558863967657089,0.7023399472236633,289.8177185058594,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.82061767578125,1.0,0.3157971203327179,1.0,1.0,0.0,1.0,-1.6186888217926023,1.618686318397522,2.457301434333204e-06,1.2409629821777344,0.0,0.0,0.0,50.901798248291016,69.0,13.573127746582031,-0.0,382.1283264160156,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.413856029510498,0.3446521461009979,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107543349266052,0.1355819553136825,0.1289587318897247,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055324554443359,0.1993966549634933,0.1396580636501312,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974932372570038,0.050000000745058,0.0488123223185539,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476072311401367,0.1593967229127884,0.7182143926620483,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230603635311126,1.0,1.0,0.0,1.0,-1.6566399335861206,1.6566376686096191,2.2296637780527817e-06,1.2711831331253052,0.0,0.0,0.0,53.773582458496094,57.0,53.42837524414063,-0.0,410.9409790039063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.413856029510498,0.3446521461009979,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.861328125,0.7107543349266052,0.1355819553136825,0.1289587318897247,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623352050781,0.8055324554443359,0.1993966549634933,0.1396580636501312,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974932372570038,0.050000000745058,0.0488123223185539,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476072311401367,0.1593967229127884,0.7182143926620483,289.8627624511719,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230603635311126,1.0,1.0,0.0,1.0,-1.6566399335861206,1.6566376686096191,2.2296637780527817e-06,1.2711831331253052,0.0,0.0,0.0,53.773582458496094,57.0,53.42837524414063,-0.0,410.9409790039063,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220035672187805,0.3394890129566192,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205745577812195,0.1396121680736541,0.1324957758188247,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.81499183177948,0.2036472856998443,0.1425331383943557,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000339150428772,0.050000000745058,0.0487707667052745,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568119168281555,0.1632478982210159,0.7348383665084839,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248138129711151,1.0,1.0,0.0,1.0,-1.678053617477417,1.6780513525009155,2.2853585051052505e-06,1.2882370948791504,0.0,0.0,0.0,53.17771911621094,60.0,75.92352294921875,-0.0,421.3924255371094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.921630859375,0.9990000128746032,0.4220035672187805,0.3394890129566192,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205745577812195,0.1396121680736541,0.1324957758188247,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.81499183177948,0.2036472856998443,0.1425331383943557,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000339150428772,0.050000000745058,0.0487707667052745,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568119168281555,0.1632478982210159,0.7348383665084839,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6352233886719,289.9255676269531,1.0,0.3248138129711151,1.0,1.0,0.0,1.0,-1.678053617477417,1.6780513525009155,2.2853585051052505e-06,1.2882370948791504,0.0,0.0,0.0,53.17771911621094,60.0,75.92352294921875,-0.0,421.3924255371094,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9533996582031,0.9990000128746032,0.4271405935287475,0.3356421291828155,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510803222656,0.7266368865966797,0.1419350802898407,0.1345677822828292,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8206689953804016,0.2059009224176406,0.1440499126911163,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5151748657226562,0.1333066374063491,0.0522551238536834,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.7626891136169434,0.1653462499380111,0.7438115477561951,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264617025852203,1.0,1.0,0.0,1.0,-1.6926435232162476,1.6926411390304563,2.3229410999192623e-06,1.2991557121276855,0.0,0.0,0.0,52.70052337646485,60.0,82.81433868408203,-0.0,428.4493103027344,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4345846474170685,0.3056240081787109,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9836120605469,0.7518463730812073,0.1444936096668243,0.1366558820009231,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478099703788757,0.2083057910203933,0.1455124914646148,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9829406738281,0.7257397174835205,0.1341649293899536,0.1220440864562988,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904072999954224,0.1676288545131683,0.7525959610939026,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6619873046875,289.990966796875,1.0,0.3301786780357361,1.0,1.0,0.0,1.0,-1.7552388906478882,1.7552363872528076,2.492048224667087e-06,1.3487876653671265,0.0,0.0,0.0,48.363162994384766,63.0,88.85973358154297,-0.0,452.9602355957031,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581970214844,0.9990000128746032,0.4490758776664734,0.3064519166946411,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.759970486164093,0.1498433500528335,0.1416263580322265,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533363938331604,0.2131616771221161,0.1488756835460662,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349271178245544,0.1335415989160537,0.1274684369564056,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797024667263031,0.1722571551799774,0.7731891870498657,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368584811687469,1.0,1.0,0.0,1.0,-1.7974928617477417,1.7974902391433716,2.610288674986805e-06,1.382268309593201,0.0,0.0,0.0,49.46963119506836,66.0,96.59454345703124,-0.0,482.6602783203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0581970214844,0.9990000128746032,0.4490758776664734,0.3064519166946411,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.759970486164093,0.1498433500528335,0.1416263580322265,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533363938331604,0.2131616771221161,0.1488756835460662,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349271178245544,0.1335415989160537,0.1274684369564056,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.797024667263031,0.1722571551799774,0.7731891870498657,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027587890625,290.06280517578125,1.0,0.3368584811687469,1.0,1.0,0.0,1.0,-1.7974928617477417,1.7974902391433716,2.610288674986805e-06,1.382268309593201,0.0,0.0,0.0,49.46963119506836,66.0,96.59454345703124,-0.0,482.6602783203125,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613934159278869,0.3101125955581665,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663678526878357,0.1555866450071334,0.1469898074865341,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.856533944606781,0.2182383388280868,0.1523935049772262,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344696521759033,0.1353840380907058,0.1287314444780349,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.801288902759552,0.1770782023668289,0.7946939468383789,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441290557384491,1.0,1.0,0.0,1.0,-1.839888334274292,1.8398855924606323,2.7319103992340388e-06,1.415616750717163,0.0,0.0,0.0,51.1191520690918,69.0,100.18746185302734,-0.0,515.4212646484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613934159278869,0.3101125955581665,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663678526878357,0.1555866450071334,0.1469898074865341,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.856533944606781,0.2182383388280868,0.1523935049772262,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344696521759033,0.1353840380907058,0.1287314444780349,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.801288902759552,0.1770782023668289,0.7946939468383789,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392578125,290.1356201171875,1.0,0.3441290557384491,1.0,1.0,0.0,1.0,-1.839888334274292,1.8398855924606323,2.7319103992340388e-06,1.415616750717163,0.0,0.0,0.0,51.1191520690918,69.0,100.18746185302734,-0.0,515.4212646484375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732076525688171,0.3138776421546936,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730531692504883,0.1616511046886444,0.1526723355054855,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598269820213318,0.2235207557678222,0.1560578793287277,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367315888404846,0.1387101262807846,0.1315957307815551,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055972456932068,0.1820888966321945,0.8170444369316101,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519887030124664,1.0,1.0,0.0,1.0,-1.885908484458924,1.885905623435974,2.867581770260585e-06,1.451772689819336,0.0,0.0,0.0,52.91062545776367,72.0,102.18326568603516,-0.0,552.5423583984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4732076525688171,0.3138776421546936,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730531692504883,0.1616511046886444,0.1526723355054855,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598269820213318,0.2235207557678222,0.1560578793287277,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367315888404846,0.1387101262807846,0.1315957307815551,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8055972456932068,0.1820888966321945,0.8170444369316101,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519887030124664,1.0,1.0,0.0,1.0,-1.885908484458924,1.885905623435974,2.867581770260585e-06,1.451772689819336,0.0,0.0,0.0,52.91062545776367,72.0,102.18326568603516,-0.0,552.5423583984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850493967533111,0.3178525865077972,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798171043395996,0.1679921448230743,0.1586259752511978,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630949258804321,0.2289953678846359,0.1598588973283767,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404565215110779,0.1429557800292968,0.1354404240846634,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097836375236511,0.1872982829809188,0.8402794003486633,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.360359638929367,1.0,1.0,0.0,1.0,-1.9349114894866943,1.934908509254456,3.0161754693835974e-06,1.49022114276886,0.0,0.0,0.0,54.85626602172852,75.0,103.27984619140624,-0.0,594.0131225585938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850493967533111,0.3178525865077972,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798171043395996,0.1679921448230743,0.1586259752511978,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8630949258804321,0.2289953678846359,0.1598588973283767,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.7404565215110779,0.1429557800292968,0.1354404240846634,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.8097836375236511,0.1872982829809188,0.8402794003486633,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.360359638929367,1.0,1.0,0.0,1.0,-1.9349114894866943,1.934908509254456,3.0161754693835974e-06,1.49022114276886,0.0,0.0,0.0,54.85626602172852,75.0,103.27984619140624,-0.0,594.0131225585938,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910342991352081,0.3199139237403869,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832070589065552,0.1712594926357269,0.1616966277360916,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647190928459167,0.2318029105663299,0.1618091464042663,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426722645759583,0.1453309804201126,0.1376257538795471,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.811819851398468,0.1899799853563308,0.8522425293922424,290.3167419433594,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647167980670929,1.0,1.0,0.0,1.0,-1.960404396057129,1.9604012966156008,3.09514143737033e-06,1.5102025270462036,0.0,0.0,0.0,55.885284423828125,75.0,103.6180648803711,-0.0,616.4014282226562,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970742464065552,0.3220131397247314,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866012454032898,0.1745892167091369,0.1648272275924682,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663449883460999,0.2346568554639816,0.1637920290231704,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450637221336365,0.1478418260812759,0.139950081706047,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138343095779419,0.192713662981987,0.8644394874572754,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691781461238861,1.0,1.0,0.0,1.0,-1.986503005027771,1.986499786376953,3.177148983013467e-06,1.5306445360183716,0.0,0.0,0.0,56.949440002441406,78.0,103.86295318603516,-0.0,639.90380859375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.503415584564209,0.3242228031158447,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901345491409302,0.1781136095523834,0.1681418567895889,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680453896522522,0.2376712560653686,0.165886715054512,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7476999163627625,0.1505727022886276,0.1424887627363205,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159166574478149,0.1956087201833725,0.8773589134216309,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.824951171875,290.3982238769531,1.0,0.3739151060581207,1.0,1.0,0.0,1.0,-2.014216184616089,2.0142130851745605,3.265507530159084e-06,1.5523357391357422,0.0,0.0,0.0,58.08985900878906,78.0,104.04618072509766,-0.0,665.5084838867188,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093265771865845,0.3262749910354614,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934032678604126,0.1814218163490295,0.1712537556886673,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289855957031,0.8696328401565552,0.2404956668615341,0.1678495109081268,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502511143684387,0.1531891226768493,0.1449282020330429,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178389072418213,0.1983279436826706,0.8894954323768616,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783687353134155,1.0,1.0,0.0,1.0,-2.0402817726135254,2.040278434753418,3.349801772856153e-06,1.5727232694625854,0.0,0.0,0.0,59.170677185058594,81.0,104.1680908203125,-0.0,690.2020874023438,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218299627304077,0.3305653035640716,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002412915229797,0.1884852945804596,0.1778995394706726,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730153441429138,0.2465114742517471,0.172030434012413,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558993697166443,0.1589139401912689,0.1502832174301147,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218735456466675,0.2041395306587219,0.9154391884803772,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878849744796753,1.0,1.0,0.0,1.0,-2.096022367477417,2.0960190296173096,3.533919880283065e-06,1.616276502609253,0.0,0.0,0.0,61.50556182861328,84.0,104.30918884277344,-0.0,745.02490234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218299627304077,0.3305653035640716,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035095214844,0.8002412915229797,0.1884852945804596,0.1778995394706726,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730153441429138,0.2465114742517471,0.172030434012413,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7558993697166443,0.1589139401912689,0.1502832174301147,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218735456466675,0.2041395306587219,0.9154391884803772,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878849744796753,1.0,1.0,0.0,1.0,-2.096022367477417,2.0960190296173096,3.533919880283065e-06,1.616276502609253,0.0,0.0,0.0,61.50556182861328,84.0,104.30918884277344,-0.0,745.02490234375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346096754074097,0.3347967565059662,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071461319923401,0.1957820206880569,0.184765487909317,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765667676925659,0.2527087032794952,0.1763372272253036,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619605660438538,0.1649644672870636,0.1559580117464065,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260222673416138,0.2101501673460006,0.9422754049301147,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976891934871673,1.0,1.0,0.0,1.0,-2.153568744659424,2.1535651683807373,3.729511945493869e-06,1.6611815690994265,0.0,0.0,0.0,63.937408447265625,102.0,104.36009979248048,-0.0,804.5169067382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.5346096754074097,0.3347967565059662,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071461319923401,0.1957820206880569,0.184765487909317,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765667676925659,0.2527087032794952,0.1763372272253036,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5783386230469,0.7619605660438538,0.1649644672870636,0.1559580117464065,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.8260222673416138,0.2101501673460006,0.9422754049301147,290.5802001953125,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675537109375,290.5846862792969,1.0,0.3976891934871673,1.0,1.0,0.0,1.0,-2.153568744659424,2.1535651683807373,3.729511945493869e-06,1.6611815690994265,0.0,0.0,0.0,63.937408447265625,102.0,104.36009979248048,-0.0,804.5169067382812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466574430465698,0.3531296551227569,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029987215995789,0.2033170014619827,0.1919606775045395,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683313727378845,0.2590976059436798,0.1808546483516693,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581645250320435,0.1713069230318069,0.1620196551084518,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199170827865601,0.2163551300764084,0.9705057740211488,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135032594203949,1.0,1.0,0.0,1.0,-2.230828285217285,2.2308242321014404,4.000424723926699e-06,1.721112608909607,0.0,0.0,0.0,69.8875503540039,105.0,104.39789581298828,-0.0,899.21875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466574430465698,0.3531296551227569,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8029987215995789,0.2033170014619827,0.1919606775045395,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683313727378845,0.2590976059436798,0.1808546483516693,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581645250320435,0.1713069230318069,0.1620196551084518,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199170827865601,0.2163551300764084,0.9705057740211488,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4135032594203949,1.0,1.0,0.0,1.0,-2.230828285217285,2.2308242321014404,4.000424723926699e-06,1.721112608909607,0.0,0.0,0.0,69.8875503540039,105.0,104.39789581298828,-0.0,899.21875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520920753479004,0.3616106212139129,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016875386238098,0.2071571201086044,0.1956351399421692,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.8651253581047058,0.2623472511768341,0.1831573247909546,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570175528526306,0.1745668053627014,0.1651443392038345,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.817586362361908,0.2194997519254684,0.984864354133606,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8766174316406,290.6976623535156,1.0,0.4207818508148193,1.0,1.0,0.0,1.0,-2.269202947616577,2.2691988945007324,4.13912266594707e-06,1.75108802318573,0.0,0.0,0.0,72.82501983642578,105.0,104.67426300048828,-0.0,948.4583129882812,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575639605522156,0.3687433898448944,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014788627624512,0.2110467702150344,0.1993425488471985,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631312251091003,0.2656367719173431,0.185477152466774,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568839192390442,0.1778843104839325,0.1683107316493988,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162959814071655,0.2226774096488952,0.999293863773346,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.427803486585617,1.0,1.0,0.0,1.0,-2.3061723709106445,2.3061680793762207,4.274929324310506e-06,1.7798607349395752,0.0,0.0,0.0,75.48551177978516,108.0,104.71261596679688,-0.0,996.6728515625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
