time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041820,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.79913330078125,0.9990000128746032,0.5676136016845703,0.3796703517436981,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7977294921875,0.8025891184806824,0.2181348353624344,0.2060808092355728,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983093261719,0.8612067699432373,0.2716288864612579,0.1896895915269851,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.7580204606056213,0.1839621365070343,0.1740957200527191,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7978515625,0.8154237270355225,0.2284597009420395,1.025453805923462,290.798828125,286.787353515625,290.8689880371094,285.57501220703125,290.8672790527344,297.8724975585937,290.8030090332031,1.0,0.4398241639137268,1.0,1.0,0.0,1.0,-2.37080979347229,2.370805263519287,4.517847173701739e-06,1.830121636390686,0.0,0.0,0.0,79.90934753417969,108.0,104.66575622558594,-0.0,1083.5023193359375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5688115358352661,0.3808178305625915,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028185367584229,0.2189728766679763,0.2068762481212616,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.861092746257782,0.2723371982574463,0.1901866346597671,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7582461833953857,0.184683009982109,0.1747807562351226,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154202103614807,0.2291431128978729,1.028538942337036,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.441191017627716,1.0,1.0,0.0,1.0,-2.378260374069214,2.378255844116211,4.546292075247038e-06,1.835910677909851,0.0,0.0,0.0,80.4023666381836,111.0,104.65448760986328,-0.0,1093.7261962890625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8745422363281,0.9990000128746032,0.5793126821517944,0.3894776999950409,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731994628906,0.805639386177063,0.2262350469827652,0.2137613296508789,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8737487792969,0.8610564470291138,0.278473436832428,0.1944866627454757,297.5833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8727111816406,0.7609862089157104,0.1909488886594772,0.1807281374931335,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8733215332031,0.8162347078323364,0.2350664436817169,1.0552343130111694,290.874267578125,286.68212890625,290.9423217773437,285.6309814453125,290.940673828125,297.87469482421875,290.8783264160156,1.0,0.4525862038135528,1.0,1.0,0.0,1.0,-2.441314697265625,2.441309928894043,4.7907269618008286e-06,1.8848944902420044,0.0,0.0,0.0,84.39549255371094,111.0,104.537109375,-0.0,1181.8065185546875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.9990000128746032,0.5805671811103821,0.3903798758983612,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060460090637207,0.2270943969488144,0.214573934674263,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611392378807068,0.2791995406150818,0.1949939280748367,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613810300827026,0.191692367196083,0.1814318001270294,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811950683594,0.8164076805114746,0.2357678562402725,1.058384895324707,290.88214111328125,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8751525878906,290.8861999511719,1.0,0.4538892805576324,1.0,1.0,0.0,1.0,-2.448617458343506,2.448612689971924,4.819458354177186e-06,1.890564203262329,0.0,0.0,0.0,84.84113311767578,114.0,104.5211181640625,-0.0,1192.2059326171875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924555659294128,0.3986703753471374,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098406195640564,0.2350451350212097,0.2222283631563186,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620218634605408,0.2858740389347076,0.1997531950473785,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.765123188495636,0.1985324472188949,0.1880458444356918,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180828094482422,0.2421898394823074,1.0878887176513672,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660475254058838,1.0,1.0,0.0,1.0,-2.516887187957764,2.5168819427490234,5.09236588186468e-06,1.943585634231568,0.0,0.0,0.0,89.03437805175781,117.0,104.3758316040039,-0.0,1292.28662109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924555659294128,0.3986703753471374,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098406195640564,0.2350451350212097,0.2222283631563186,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569396972656,0.8620218634605408,0.2858740389347076,0.1997531950473785,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.765123188495636,0.1985324472188949,0.1880458444356918,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.8180828094482422,0.2421898394823074,1.0878887176513672,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8782043457031,290.9613647460937,1.0,0.4660475254058838,1.0,1.0,0.0,1.0,-2.516887187957764,2.5168819427490234,5.09236588186468e-06,1.943585634231568,0.0,0.0,0.0,89.03437805175781,117.0,104.3758316040039,-0.0,1292.28662109375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041455268859863,0.4069089591503143,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129698634147644,0.2426116317510604,0.2295196503400802,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625473380088806,0.2921935617923736,0.2042568325996399,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682349681854248,0.2049620002508163,0.1942790001630783,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.819264829158783,0.2481791675090789,1.115475296974182,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87872314453125,291.0364074707031,1.0,0.4776394069194793,1.0,1.0,0.0,1.0,-2.581594467163086,2.5815889835357666,5.358097041607834e-06,1.9938362836837769,0.0,0.0,0.0,93.1986312866211,120.0,104.20774841308594,-0.0,1392.614013671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041455268859863,0.4069089591503143,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129698634147644,0.2426116317510604,0.2295196503400802,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625473380088806,0.2921935617923736,0.2042568325996399,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682349681854248,0.2049620002508163,0.1942790001630783,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.819264829158783,0.2481791675090789,1.115475296974182,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.87872314453125,291.0364074707031,1.0,0.4776394069194793,1.0,1.0,0.0,1.0,-2.581594467163086,2.5815889835357666,5.358097041607834e-06,1.9938362836837769,0.0,0.0,0.0,93.1986312866211,120.0,104.20774841308594,-0.0,1392.614013671875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6099321246147156,0.4109271466732025,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8144039511680603,0.2462977916002273,0.2330601215362548,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627822399139404,0.2952755689620971,0.2064434587955474,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.7696499228477478,0.2080638259649276,0.1972768604755401,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197640180587769,0.2510554194450378,1.1286784410476685,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8783264160156,291.0738525390625,1.0,0.4832344949245453,1.0,1.0,0.0,1.0,-2.612771987915039,2.61276650428772,5.488559054356301e-06,2.01804518699646,0.0,0.0,0.0,95.25165557861328,120.0,104.11859893798828,-0.0,1442.8150634765625,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156948804855347,0.4148339331150055,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158082365989685,0.24993696808815,0.2365490943193435,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630504012107849,0.2983244061470032,0.2086016833782196,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.7710249423980713,0.2111067622900009,0.2002123892307281,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202517628669739,0.2538700401782989,1.1415728330612185,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775939941406,291.1112670898437,1.0,0.4887053072452545,1.0,1.0,0.0,1.0,-2.643274307250977,2.643268823623657,5.61771412321832e-06,2.04172945022583,0.0,0.0,0.0,97.27611541748048,123.0,104.03106689453124,-0.0,1493.060302734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.62259441614151,0.4193490147590637,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8174911141395569,0.2542564272880554,0.2406829744577407,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.863447904586792,0.3019529283046722,0.2111650854349136,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.772659957408905,0.2146948128938675,0.2036672532558441,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.8208549618721008,0.2571810185909271,1.1567102670669556,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87652587890625,291.1561279296875,1.0,0.4951183497905731,1.0,1.0,0.0,1.0,-2.6790902614593506,2.679084539413452,5.77128275836003e-06,2.069538116455078,0.0,0.0,0.0,99.66273498535156,123.0,103.93109893798828,-0.0,1553.454833984375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271921992301941,0.4222511053085327,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186237215995789,0.2571150064468384,0.243414893746376,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.8637667298316956,0.3043602406978607,0.2128631323575973,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737547755241394,0.2170568108558654,0.2059379965066909,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8212790489196777,0.2593567073345184,1.1666404008865356,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757629394531,291.1860046386719,1.0,0.4993125200271606,1.0,1.0,0.0,1.0,-2.7025632858276367,2.702557325363159,5.873051122762263e-06,2.0877630710601807,0.0,0.0,0.0,101.22848510742188,126.0,103.86788940429688,-0.0,1593.8446044921875,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.9990000128746032,0.6347917914390564,0.426814317703247,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.8205425143241882,0.2618017792701721,0.2478873580694198,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.8644168376922607,0.3083191514015198,0.2156513929367065,297.6104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.7755990028381348,0.2209063023328781,0.2096323072910308,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.8220425248146057,0.2628953456878662,1.182761549949646,291.2317199707031,285.635986328125,291.291748046875,285.90118408203125,291.290283203125,297.8744812011719,291.2352600097656,1.0,0.5060856342315674,1.0,1.0,0.0,1.0,-2.740588426589966,2.7405824661254883,6.039797881385312e-06,2.117286205291748,0.9878084063529968,0.9878084063529968,0.0,103.7563018798828,126.0,103.774169921875,-0.0,1660.591552734375,1.0,283.14434814453125,288.5101318359375,285.3534851074219,285.363525390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.099390357907904e-21,2.549695380902344e-21,2.549695178953952e-21,0.0,0.0,-0.0,2.76438076980412e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323608398437,0.9990000128746032,0.63664710521698,0.4293771684169769,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8579406738281,0.8212828040122986,0.2634103298187256,0.2500957250595093,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163146972656,0.8644870519638062,0.3092724680900574,0.2169993072748184,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9080810546875,0.7762919664382935,0.2221973240375518,0.2114470601081848,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8569030761719,0.8221967220306396,0.2638971507549286,1.1905790567398071,289.7574157714844,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8598937988281,289.37896728515625,1.0,0.509498655796051,1.0,1.0,0.0,1.0,-2.7595226764678955,2.759516477584839,6.123833372839727e-06,2.132049798965454,0.9919041991233826,0.9919041991233826,0.0,105.1038055419922,129.0,9271.021484375,-0.0,1694.875,1.0,283.14996337890625,290.6455383300781,285.6134948730469,286.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,1494.99072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7937999963760376,0.7938085794448853,7.657321532406058e-08,4.195382118225098,4.195371627807617,1.0358377949160058e-05,0.0,0.0,-0.0,3074.946533203125,0.0,16.620330810546875,1883.0946044921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.9990000128746032,0.6085839867591858,0.4725165963172912,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.7906091809272766,0.2539899349212646,0.2454760670661926,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.829875111579895,0.2940481603145599,0.210194855928421,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762634277344,0.7471505403518677,0.2136208713054657,0.2071810364723205,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.7893060445785522,0.2520296275615692,1.158847093582153,286.5572204589844,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.55963134765625,286.512451171875,1.0,0.5159780979156494,1.0,1.0,0.0,1.0,-2.7544665336608887,2.754460573196411,6.1039031606924254e-06,2.129304885864258,0.975793957710266,0.975793957710266,0.0,116.50839233398438,132.0,14186.5693359375,-0.0,1740.87255859375,1.0,283.1499938964844,286.163818359375,287.7342834472656,288.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,3486.881591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2228949069976809,1.2228975296020508,9.985788551603036e-08,4.265862941741943,4.265852928161621,9.78645130089717e-06,0.0,0.0,-0.0,3231.48828125,0.0,56.27395248413086,1895.4287109375,0.0,0.0,0.3122443556785583,1.0,0.0,3.0,1.0,0.0
12042720,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.9990000128746032,0.6085839867591858,0.4725165963172912,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.7906091809272766,0.2539899349212646,0.2454760670661926,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.829875111579895,0.2940481603145599,0.210194855928421,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762634277344,0.7471505403518677,0.2136208713054657,0.2071810364723205,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.7893060445785522,0.2520296275615692,1.158847093582153,286.5572204589844,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.55963134765625,286.512451171875,1.0,0.5159780979156494,1.0,1.0,0.0,1.0,-2.7544665336608887,2.754460573196411,6.1039031606924254e-06,2.129304885864258,0.975793957710266,0.975793957710266,0.0,116.50839233398438,132.0,14186.5693359375,-0.0,1740.87255859375,1.0,283.1499938964844,286.163818359375,287.7342834472656,288.3055114746094,293.1499938964844,293.1499938964844,283.1499938964844,3486.881591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2228949069976809,1.2228975296020508,9.985788551603036e-08,4.265862941741943,4.265852928161621,9.78645130089717e-06,0.0,0.0,-0.0,3231.48828125,0.0,56.27395248413086,1895.4287109375,0.0,0.0,0.3122443556785583,1.0,0.0,3.0,1.0,0.0
12042780,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.9990000128746032,0.5919075012207031,0.4983328282833099,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.7709931135177612,0.248557835817337,0.2404820024967193,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8092686533927917,0.2864400148391723,0.2047306597232818,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615600585937,0.7297354340553284,0.2085223048925399,0.2025703191757202,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.7682541012763977,0.2450968623161316,1.1287177801132202,286.1495056152344,285.6036071777344,291.4266967773437,286.0066833496094,291.4252014160156,297.4127197265625,286.12115478515625,1.0,0.5171456336975098,1.0,1.0,0.0,1.0,-2.731180191040039,2.731174230575561,6.001285328238737e-06,2.111374616622925,0.9753372669219972,0.9753372669219972,0.0,123.09374237060548,132.0,15053.908203125,-0.0,1736.8135986328125,1.0,283.1499938964844,285.6913146972656,288.6062316894531,289.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,5151.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4857523441314695,1.4857561588287354,1.4729754127529304e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3480.048583984375,0.0,100.9281005859375,1895.4368896484373,0.0,0.0,0.3736236691474914,1.0,0.0,3.0,1.0,0.0
12042840,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9990000128746032,0.575873076915741,0.519371509552002,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8967590332031,0.7557497024536133,0.243918776512146,0.2359753847122192,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948669433594,0.7917532324790955,0.2802859544754028,0.2001277953386306,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7155332565307617,0.2040412724018097,0.1982932686805725,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.7516273856163025,0.238951951265335,1.100603103637695,285.8912048339844,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3010559082031,285.8720092773437,1.0,0.5174776911735535,1.0,1.0,0.0,1.0,-2.706526279449463,2.7065203189849854,5.893366505915765e-06,2.0922858715057373,0.9740402102470398,0.9740402102470398,0.0,128.54928588867188,120.0,15583.375,-0.0,1725.54736328125,1.0,283.1499938964844,285.3968811035156,289.4555358886719,290.103515625,293.1499938964844,293.1499938964844,283.1499938964844,6828.150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0645075291395187,1.0,0.0,0.0,1.70989727973938,1.7099024057388306,1.9508937043610786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.866455078125,0.0,153.86392211914062,1895.4371337890625,0.0,0.0,0.4309471249580383,1.0,0.0,3.0,1.0,0.0
12042900,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.985267162322998,0.562076985836029,0.5121808052062988,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.7414888739585876,0.2400497496128082,0.2322553396224975,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7750996947288513,0.2753108441829681,0.1964759975671768,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.7002964019775391,0.2001613825559616,0.1946387141942978,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.7361164093017578,0.2335955649614334,1.0762759447097778,285.6906433105469,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2381286621094,285.6733703613281,1.0,0.514075517654419,1.0,1.0,0.0,1.0,-2.655115842819214,2.6551101207733154,5.671491180692101e-06,2.052488327026367,0.9724584221839904,0.9724584221839904,0.0,134.0399932861328,120.0,15887.9521484375,-0.0,1675.8502197265625,1.0,283.1499938964844,285.16796875,290.2855834960937,290.9730529785156,293.1499938964844,293.1499938964844,283.1499938964844,8721.8505859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2269060909748077,1.0,0.0,0.0,1.9295473098754885,1.929553747177124,2.484301262484223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.478271484375,0.0,221.20816040039065,1895.4371337890625,0.0,0.0,0.4816537797451019,1.0,0.0,3.0,1.0,0.0
12042960,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.9733549356460572,0.5527987480163574,0.5021737217903137,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.733570396900177,0.2369492202997207,0.2291105091571808,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5405578613281,0.7656781673431396,0.2713288962841034,0.1934664994478225,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6909894347190857,0.1969159692525863,0.1914165616035461,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.7268133163452148,0.2289970517158508,1.0546647310256958,285.5382995605469,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.19903564453125,285.5258483886719,1.0,0.5090948939323425,1.0,1.0,0.0,1.0,-2.606238603591919,2.6062331199646,5.4652987273584586e-06,2.015047073364258,0.969694435596466,0.969694435596466,0.0,136.0804443359375,108.0,16025.5595703125,-0.0,1615.4130859375,1.0,283.1499938964844,284.99786376953125,290.5906066894531,291.5860290527344,293.1499938964844,293.1499938964844,283.1499938964844,10462.357421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398150235414505,1.0,0.0,0.0,2.11004638671875,2.1100542545318604,2.970827210901916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.958251953125,0.0,289.4153747558594,1895.4371337890625,0.0,272.4420471191406,0.5282934904098511,1.0,0.0,3.0,1.0,0.0
12043020,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.968446671962738,0.5418311953544617,0.4903445541858673,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.7307682633399963,0.2326928824186325,0.2244413793087005,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7617760896682739,0.265650600194931,0.1889591962099075,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6863398551940918,0.1921052634716034,0.1862948834896087,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7210072875022888,0.2218722701072693,1.0194441080093384,285.3323974609375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.3251342773437,1.0,0.4970222413539886,1.0,1.0,0.0,1.0,-2.5324971675872803,2.53249192237854,5.15954707225319e-06,1.9575881958007808,0.9632511138916016,0.9632511138916016,0.0,132.06698608398438,96.0,16205.9189453125,-0.0,1497.40771484375,1.0,283.1499938964844,284.76324462890625,290.15997314453125,291.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,13961.0634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123083233833313,1.0,0.0,0.0,2.425304651260376,2.4253149032592773,3.924875784377946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.86083984375,0.0,440.1759643554688,1895.4371337890625,0.0,999.4715576171876,0.6049882173538208,1.0,0.0,3.0,1.0,0.0
12043080,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.968446671962738,0.5418311953544617,0.4903445541858673,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.7307682633399963,0.2326928824186325,0.2244413793087005,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7617760896682739,0.265650600194931,0.1889591962099075,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.6863398551940918,0.1921052634716034,0.1862948834896087,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7210072875022888,0.2218722701072693,1.0194441080093384,285.3323974609375,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.3251342773437,1.0,0.4970222413539886,1.0,1.0,0.0,1.0,-2.5324971675872803,2.53249192237854,5.15954707225319e-06,1.9575881958007808,0.9632511138916016,0.9632511138916016,0.0,132.06698608398438,96.0,16205.9189453125,-0.0,1497.40771484375,1.0,283.1499938964844,284.76324462890625,290.15997314453125,291.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,13961.0634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123083233833313,1.0,0.0,0.0,2.425304651260376,2.4253149032592773,3.924875784377946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.86083984375,0.0,440.1759643554688,1895.4371337890625,0.0,999.4715576171876,0.6049882173538208,1.0,0.0,3.0,1.0,0.0
12043140,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.978362500667572,0.535383403301239,0.4835805594921112,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7382791042327881,0.230368509888649,0.2215292751789093,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7694057822227478,0.2620619237422943,0.1859182715415954,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6929298043251038,0.1890620440244674,0.1827296912670135,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7256280779838562,0.2169350981712341,0.9936475157737732,285.2117614746094,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073974609375,1.0,0.4839674532413482,1.0,1.0,0.0,1.0,-2.4819228649139404,2.4819180965423584,4.955088115821127e-06,1.918222427368164,0.9554751515388488,0.9554751515388488,0.0,122.47987365722656,84.0,16322.9560546875,-0.0,1390.9056396484375,1.0,283.1499938964844,284.6216735839844,289.5498352050781,290.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17096.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676813006401062,1.0,0.0,0.0,2.6668121814727783,2.666824579238892,4.745458852539741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.8310546875,0.0,586.3873291015625,1895.4371337890625,0.0,1432.7919921875,0.6638553738594055,1.0,0.0,3.0,1.0,0.0
12043200,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.978362500667572,0.535383403301239,0.4835805594921112,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7382791042327881,0.230368509888649,0.2215292751789093,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7694057822227478,0.2620619237422943,0.1859182715415954,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.6929298043251038,0.1890620440244674,0.1827296912670135,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7256280779838562,0.2169350981712341,0.9936475157737732,285.2117614746094,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.2073974609375,1.0,0.4839674532413482,1.0,1.0,0.0,1.0,-2.4819228649139404,2.4819180965423584,4.955088115821127e-06,1.918222427368164,0.9554751515388488,0.9554751515388488,0.0,122.47987365722656,84.0,16322.9560546875,-0.0,1390.9056396484375,1.0,283.1499938964844,284.6216735839844,289.5498352050781,290.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17096.939453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676813006401062,1.0,0.0,0.0,2.6668121814727783,2.666824579238892,4.745458852539741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.8310546875,0.0,586.3873291015625,1895.4371337890625,0.0,1432.7919921875,0.6638553738594055,1.0,0.0,3.0,1.0,0.0
12043260,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9946755170822144,0.530721127986908,0.4787213504314422,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7529710531234741,0.2293133735656738,0.2198488265275955,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7847816944122314,0.2596925795078277,0.1837788224220276,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7069612741470337,0.1872273832559585,0.1803221702575683,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7370441555976868,0.2134618461132049,0.9746549725532532,285.1386108398437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.135986328125,1.0,0.4709195494651794,1.0,1.0,0.0,1.0,-2.445768356323242,2.44576358795166,4.811582584807184e-06,1.890114545822144,0.9467566013336182,0.9467566013336182,0.0,110.64549255371094,72.0,16420.162109375,-0.0,1296.373779296875,1.0,283.1499938964844,284.5325927734375,289.2394104003906,290.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,19810.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662202477455139,1.0,0.0,0.0,2.848994016647339,2.849008083343506,5.415971600086777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.0625,0.0,716.7007446289062,1895.4371337890625,0.0,1355.0538330078125,0.7084524035453796,1.0,0.0,3.0,1.0,0.0
12043320,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9946755170822144,0.530721127986908,0.4787213504314422,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7529710531234741,0.2293133735656738,0.2198488265275955,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7847816944122314,0.2596925795078277,0.1837788224220276,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.7069612741470337,0.1872273832559585,0.1803221702575683,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7370441555976868,0.2134618461132049,0.9746549725532532,285.1386108398437,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.09246826171875,285.135986328125,1.0,0.4709195494651794,1.0,1.0,0.0,1.0,-2.445768356323242,2.44576358795166,4.811582584807184e-06,1.890114545822144,0.9467566013336182,0.9467566013336182,0.0,110.64549255371094,72.0,16420.162109375,-0.0,1296.373779296875,1.0,283.1499938964844,284.5325927734375,289.2394104003906,290.4310913085937,293.1499938964844,293.1499938964844,283.1499938964844,19810.6328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662202477455139,1.0,0.0,0.0,2.848994016647339,2.849008083343506,5.415971600086777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.0625,0.0,716.7007446289062,1895.4371337890625,0.0,1355.0538330078125,0.7084524035453796,1.0,0.0,3.0,1.0,0.0
12043380,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.5286496877670288,0.4577985107898712,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7688186764717102,0.2290154993534088,0.2190719991922378,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.800628662109375,0.2579560279846191,0.1822267472743988,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7207276225090027,0.1861262768507003,0.1787901818752288,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7492526173591614,0.2108828723430633,0.9605973362922668,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572634398937225,1.0,1.0,0.0,1.0,-2.399238586425781,2.3992340564727783,4.630768671631813e-06,1.8543016910552976,0.9372429251670836,0.9372429251670836,0.0,100.28663635253906,60.0,16411.177734375,-0.0,1198.3245849609375,1.0,283.1499938964844,284.4677734375,289.1845397949219,290.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,22138.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351618766784668,1.0,0.0,0.0,2.9855754375457764,2.985591173171997,5.947704835307377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.588623046875,0.0,827.1428833007812,1895.4371337890625,0.0,1141.4986572265625,0.7421264052391052,1.0,0.0,3.0,1.0,0.0
12043440,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.9990000128746032,0.5286496877670288,0.4577985107898712,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.7688186764717102,0.2290154993534088,0.2190719991922378,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.800628662109375,0.2579560279846191,0.1822267472743988,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7207276225090027,0.1861262768507003,0.1787901818752288,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.7492526173591614,0.2108828723430633,0.9605973362922668,285.08624267578125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880126953125,285.0836181640625,1.0,0.4572634398937225,1.0,1.0,0.0,1.0,-2.399238586425781,2.3992340564727783,4.630768671631813e-06,1.8543016910552976,0.9372429251670836,0.9372429251670836,0.0,100.28663635253906,60.0,16411.177734375,-0.0,1198.3245849609375,1.0,283.1499938964844,284.4677734375,289.1845397949219,290.3167419433594,293.1499938964844,293.1499938964844,283.1499938964844,22138.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351618766784668,1.0,0.0,0.0,2.9855754375457764,2.985591173171997,5.947704835307377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.588623046875,0.0,827.1428833007812,1895.4371337890625,0.0,1141.4986572265625,0.7421264052391052,1.0,0.0,3.0,1.0,0.0
12043500,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9990000128746032,0.5300321578979492,0.4424209892749786,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7775202393531799,0.2290478348731994,0.2188869267702102,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.8089852929115295,0.2572235465049743,0.1815683543682098,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7277031540870667,0.1857528239488601,0.1782226711511612,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7560811042785645,0.2098434567451477,0.954804539680481,285.0609130859375,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.08721923828125,285.0585327148437,1.0,0.4499798715114593,1.0,1.0,0.0,1.0,-2.372002601623535,2.371998071670532,4.526336851995438e-06,1.833196997642517,0.932379424571991,0.932379424571991,0.0,95.32337951660156,60.0,16372.8525390625,-0.0,1147.0693359375,1.0,283.1499938964844,284.4376525878906,289.21142578125,290.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,23316.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206843852996826,1.0,0.0,0.0,3.048009157180786,3.048025608062744,6.199060180733795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.01708984375,0.0,881.6367797851562,1895.4371337890625,0.0,1049.9398193359375,0.7548525333404541,1.0,0.0,3.0,1.0,0.0
12043560,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.5328863263130188,0.4258818328380584,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.787594199180603,0.2291802167892456,0.218797817826271,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8180968761444092,0.2565653920173645,0.1809610426425933,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.735700786113739,0.1854761838912964,0.1777487695217132,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7642665505409241,0.2089495062828064,0.949687659740448,285.0415954589844,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868225097656,285.0395812988281,1.0,0.4424985349178314,1.0,1.0,0.0,1.0,-2.344581127166748,2.344576597213745,4.422423444339074e-06,1.811934232711792,0.9269357323646544,0.9269357323646544,0.0,90.2114028930664,63.0,16309.546875,-0.0,1096.030517578125,1.0,283.1499938964844,284.4154968261719,289.2559509277344,290.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,24156.27734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087853312492371,1.0,0.0,0.0,3.087422609329224,3.08743953704834,6.360415909512085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.699951171875,0.0,917.7590942382812,1895.4371337890625,0.0,978.8124389648438,0.7675244212150574,1.0,0.0,3.0,1.0,0.0
12043620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9990000128746032,0.5382922887802124,0.4094101190567016,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7984409332275391,0.2295081913471222,0.2188888639211654,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.827238917350769,0.2557849287986755,0.1802664101123809,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7442405223846436,0.1852421015501022,0.1773114055395126,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7728673815727234,0.2079100012779235,0.9439617395401,285.0186767578125,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968017578125,285.017333984375,1.0,0.435397058725357,1.0,1.0,0.0,1.0,-2.316648244857788,2.3166439533233643,4.317514139984269e-06,1.7900744676589966,0.9199435114860536,0.9199435114860536,0.0,85.26570129394531,63.0,16275.08984375,-0.0,1046.19677734375,1.0,283.1499938964844,284.3880615234375,289.3296203613281,290.42218017578125,293.1499938964844,293.1499938964844,283.1499938964844,25492.390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597305417060852,1.0,0.0,0.0,3.147061347961426,3.14707899093628,6.608512421735213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.280029296875,0.0,974.5181274414062,1895.4371337890625,0.0,913.9073486328124,0.779694139957428,1.0,0.0,3.0,1.0,0.0
12043680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.5410366654396057,0.4032535552978515,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8027361631393433,0.2297093868255615,0.218998521566391,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8307324647903442,0.2554553151130676,0.1799807846546173,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7476315498352051,0.1851757615804672,0.1771700233221054,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7761780619621277,0.2074566632509231,0.9415817856788636,285.0123596191406,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1074523925781,285.0113830566406,1.0,0.4326618313789367,1.0,1.0,0.0,1.0,-2.3060085773468018,2.306004285812378,4.2779665818670765e-06,1.781784176826477,0.9161357283592224,0.9161357283592224,0.0,83.45685577392578,66.0,16264.1259765625,-0.0,1027.7965087890625,1.0,283.1499938964844,284.3803100585937,289.3653259277344,290.4564514160156,293.1499938964844,293.1499938964844,283.1499938964844,25938.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936983227729797,1.0,0.0,0.0,3.1634883880615234,3.163506269454956,6.677683472844365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.9794921875,0.0,991.0199584960938,1895.4371337890625,0.0,894.3189086914062,0.786806046962738,1.0,0.0,3.0,1.0,0.0
