time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489494204521179,0.3890105783939361,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131146430969238,0.2304816246032714,0.2195449620485305,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390036225318909,0.2545451521873474,0.1792187690734863,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559917569160461,0.1850991249084472,0.1769201606512069,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7838737368583679,0.2061865180730819,0.9350074529647828,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.99688720703125,1.0,0.4262354969978332,1.0,1.0,0.0,1.0,-2.2804343700408936,2.2804300785064697,4.1836933633021545e-06,1.7618571519851685,0.9050798416137696,0.9050798416137696,0.0,79.33595275878906,69.0,16278.6884765625,-0.0,985.0858154296876,1.0,283.1499938964844,284.3590087890625,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885668992996216,1.0,0.0,0.0,3.2200751304626465,3.2200937271118164,6.918713211234717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.0498046875,0.0,1049.5655517578125,1895.4371337890625,0.0,867.1284790039062,0.8014877438545227,1.0,0.0,3.0,1.0,0.0
12043800,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.5489494204521179,0.3890105783939361,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8131146430969238,0.2304816246032714,0.2195449620485305,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8390036225318909,0.2545451521873474,0.1792187690734863,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559917569160461,0.1850991249084472,0.1769201606512069,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7838737368583679,0.2061865180730819,0.9350074529647828,284.99725341796875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.1457214355469,284.99688720703125,1.0,0.4262354969978332,1.0,1.0,0.0,1.0,-2.2804343700408936,2.2804300785064697,4.1836933633021545e-06,1.7618571519851685,0.9050798416137696,0.9050798416137696,0.0,79.33595275878906,69.0,16278.6884765625,-0.0,985.0858154296876,1.0,283.1499938964844,284.3590087890625,289.47088623046875,290.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,27542.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5885668992996216,1.0,0.0,0.0,3.2200751304626465,3.2200937271118164,6.918713211234717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.0498046875,0.0,1049.5655517578125,1895.4371337890625,0.0,867.1284790039062,0.8014877438545227,1.0,0.0,3.0,1.0,0.0
12043860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5549544095993042,0.3807857632637024,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195809721946716,0.2314334362745285,0.2203289568424224,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437825441360474,0.2537879943847656,0.1786119490861892,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.761259138584137,0.1851782947778701,0.1768869459629058,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881338000297546,0.205169066786766,0.9298387169837952,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4223984777927398,1.0,1.0,0.0,1.0,-2.264512062072754,2.26450777053833,4.125560280954232e-06,1.74945068359375,0.8938985466957092,0.8938985466957092,0.0,76.98109436035156,72.0,16338.728515625,-0.0,959.7496948242188,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892226099967957,1.0,0.0,0.0,3.2618253231048584,3.2618446350097656,7.099286563061469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.055908203125,0.0,1095.984619140625,1895.4371337890625,0.0,870.559326171875,0.8066836595535278,1.0,0.0,3.0,1.0,0.0
12043920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5549544095993042,0.3807857632637024,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195809721946716,0.2314334362745285,0.2203289568424224,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437825441360474,0.2537879943847656,0.1786119490861892,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.761259138584137,0.1851782947778701,0.1768869459629058,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7881338000297546,0.205169066786766,0.9298387169837952,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739501953125,284.99188232421875,1.0,0.4223984777927398,1.0,1.0,0.0,1.0,-2.264512062072754,2.26450777053833,4.125560280954232e-06,1.74945068359375,0.8938985466957092,0.8938985466957092,0.0,76.98109436035156,72.0,16338.728515625,-0.0,959.7496948242188,1.0,283.1499938964844,284.34735107421875,289.5572814941406,290.660888671875,293.1499938964844,293.1499938964844,283.1499938964844,29018.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892226099967957,1.0,0.0,0.0,3.2618253231048584,3.2618446350097656,7.099286563061469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.055908203125,0.0,1095.984619140625,1895.4371337890625,0.0,870.559326171875,0.8066836595535278,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5592721104621887,0.3772103190422058,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8231154084205627,0.232525035738945,0.2212854921817779,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8456298112869263,0.2532079219818115,0.1781550496816635,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7638343572616577,0.1853918135166168,0.1770232766866684,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7895236015319824,0.2043527215719223,0.9258524179458618,285.00640869140625,285.8103942871094,292.194580078125,286.6117248535156,292.1927795410156,297.1939697265625,285.00732421875,1.0,0.4205609560012817,1.0,1.0,0.0,1.0,-2.256187438964844,2.256183385848999,4.095344593224581e-06,1.7429676055908203,0.8837939500808716,0.8837939500808716,0.0,75.92942810058594,72.0,16395.439453125,-0.0,947.32373046875,1.0,283.1499938964844,284.3606262207031,289.62237548828125,290.7335205078125,293.1499938964844,293.1499938964844,283.1499938964844,29304.755859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915122032165527,1.0,0.0,0.0,3.2343058586120605,3.2343246936798096,6.980000648582063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.96142578125,0.0,1073.609375,1895.4371337890625,0.0,882.638671875,0.8033101558685303,1.0,0.0,3.0,1.0,0.0
12044040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.5593777894973755,0.3771679401397705,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8231804966926575,0.2325597107410431,0.221316784620285,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8456434011459351,0.2531935572624206,0.1781440079212188,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.763872504234314,0.1854002177715301,0.177030012011528,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7895239591598511,0.2043309807777404,0.9257494807243348,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944274902344,285.0078430175781,1.0,0.4205338358879089,1.0,1.0,0.0,1.0,-2.256045341491699,2.2560412883758545,4.094830273970729e-06,1.7428569793701172,0.8829885721206665,0.8829885721206665,0.0,75.91572570800781,75.0,16397.873046875,-0.0,947.128662109375,1.0,283.1499938964844,284.3610534667969,289.6241149902344,290.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,29313.53125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915822386741638,1.0,0.0,0.0,3.233591794967652,3.2336108684539795,6.976919735279807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.510986328125,0.0,1073.0426025390625,1895.4371337890625,0.0,883.0108642578125,0.800159215927124,1.0,0.0,3.0,1.0,0.0
12044100,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5611404180526733,0.3767321109771728,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8241328597068787,0.2331860959529876,0.2218835055828094,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8456808924674988,0.2529592216014862,0.1779628843069076,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7643557786941528,0.1855616718530655,0.1771625131368637,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893270254135132,0.2039621323347091,0.924007534980774,285.0208740234375,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020568847656,285.0223083496094,1.0,0.4201891720294952,1.0,1.0,0.0,1.0,-2.254049777984619,2.2540457248687744,4.08760797654395e-06,1.741304874420166,0.8778887391090393,0.8778887391090393,0.0,75.75901794433594,75.0,16427.5,-0.0,944.5292358398438,1.0,283.1499938964844,284.3757019042969,289.65301513671875,290.7673034667969,293.1499938964844,293.1499938964844,283.1499938964844,29113.455078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926860570907593,1.0,0.0,0.0,3.198834180831909,3.198852777481079,6.827736456216371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.965087890625,0.0,1041.60888671875,1895.4371337890625,0.0,888.892578125,0.7947233319282532,1.0,0.0,3.0,1.0,0.0
12044160,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.5626438856124878,0.3770796656608581,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8246046304702759,0.2338524907827377,0.2224971652030944,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8452112674713135,0.2527656853199005,0.1778169274330139,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643666863441467,0.1857545226812362,0.1773335933685302,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.788616955280304,0.2036208361387252,0.9224361777305604,285.0343933105469,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2081604003906,285.035888671875,1.0,0.4201817512512207,1.0,1.0,0.0,1.0,-2.253345251083374,2.2533411979675293,4.085064574610442e-06,1.7407594919204712,0.8724952936172485,0.8724952936172485,0.0,75.81584167480469,78.0,16474.24609375,-0.0,944.0435180664062,1.0,283.1499938964844,284.3886108398437,289.6809387207031,290.7987060546875,293.1499938964844,293.1499938964844,283.1499938964844,29053.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936380624771118,1.0,0.0,0.0,3.174380302429199,3.174398899078369,6.723745400449843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.260498046875,0.0,1020.398193359375,1895.4371337890625,0.0,893.9949340820312,0.7862207293510437,1.0,0.0,3.0,1.0,0.0
12044220,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650122761726379,0.3796348869800567,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244166970252991,0.2352890372276306,0.2238407731056213,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430911898612976,0.2524857223033905,0.1776126772165298,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632774114608765,0.1862202137708664,0.1777697652578354,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859870195388794,0.2030035555362701,0.9196788668632508,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.0725402832031,1.0,0.4209673404693603,1.0,1.0,0.0,1.0,-2.2549920082092285,2.2549877166748047,4.091039500053739e-06,1.7420506477355957,0.8625378012657166,0.8625378012657166,0.0,76.43820190429688,81.0,16564.953125,-0.0,948.0831909179688,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950071215629578,1.0,0.0,0.0,3.097197771072388,3.097215414047241,6.400754841706657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.129150390625,0.0,952.7686157226562,1895.4371337890625,0.0,901.3806762695312,0.7679591774940491,1.0,0.0,3.0,1.0,0.0
12044280,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5650122761726379,0.3796348869800567,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244166970252991,0.2352890372276306,0.2238407731056213,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430911898612976,0.2524857223033905,0.1776126772165298,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632774114608765,0.1862202137708664,0.1777697652578354,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859870195388794,0.2030035555362701,0.9196788668632508,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2165832519531,285.0725402832031,1.0,0.4209673404693603,1.0,1.0,0.0,1.0,-2.2549920082092285,2.2549877166748047,4.091039500053739e-06,1.7420506477355957,0.8625378012657166,0.8625378012657166,0.0,76.43820190429688,81.0,16564.953125,-0.0,948.0831909179688,1.0,283.1499938964844,284.4259033203125,289.7354431152344,290.85888671875,293.1499938964844,293.1499938964844,283.1499938964844,28446.3515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950071215629578,1.0,0.0,0.0,3.097197771072388,3.097215414047241,6.400754841706657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.129150390625,0.0,952.7686157226562,1895.4371337890625,0.0,901.3806762695312,0.7679591774940491,1.0,0.0,3.0,1.0,0.0
12044340,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.566625714302063,0.3841964602470398,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230515718460083,0.2368547767400741,0.2253277450799942,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397738337516785,0.2523400783538818,0.1775178462266922,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610452175140381,0.1867833286523819,0.1783193498849868,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7821086049079895,0.2024625837802887,0.917365312576294,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226337969303131,1.0,1.0,0.0,1.0,-2.2600224018096924,2.260018110275269,4.109292603970971e-06,1.745979070663452,0.8532343506813049,0.8532343506813049,0.0,77.62115478515625,84.0,16667.28515625,-0.0,957.6903686523438,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960003137588501,1.0,0.0,0.0,3.0102524757385254,3.0102694034576416,6.046432190487394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.863037109375,0.0,879.404296875,1895.4371337890625,0.0,906.7739868164062,0.747317910194397,1.0,0.0,3.0,1.0,0.0
12044400,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.566625714302063,0.3841964602470398,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230515718460083,0.2368547767400741,0.2253277450799942,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397738337516785,0.2523400783538818,0.1775178462266922,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610452175140381,0.1867833286523819,0.1783193498849868,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7821086049079895,0.2024625837802887,0.917365312576294,285.113525390625,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2208557128906,285.11572265625,1.0,0.4226337969303131,1.0,1.0,0.0,1.0,-2.2600224018096924,2.260018110275269,4.109292603970971e-06,1.745979070663452,0.8532343506813049,0.8532343506813049,0.0,77.62115478515625,84.0,16667.28515625,-0.0,957.6903686523438,1.0,283.1499938964844,284.4704284667969,289.79107666015625,290.9203491210937,293.1499938964844,293.1499938964844,283.1499938964844,27624.16796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960003137588501,1.0,0.0,0.0,3.0102524757385254,3.0102694034576416,6.046432190487394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.863037109375,0.0,879.404296875,1895.4371337890625,0.0,906.7739868164062,0.747317910194397,1.0,0.0,3.0,1.0,0.0
12044460,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675933957099915,0.3902311325073242,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208841681480408,0.2385384440422058,0.2269419878721237,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356816172599792,0.2523166239261627,0.177520215511322,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580600380897522,0.1874329894781112,0.1789667457342147,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774061560630798,0.2019892930984497,0.9154274463653564,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640625,1.0,0.4249721765518188,1.0,1.0,0.0,1.0,-2.267661094665528,2.2676570415496826,4.137084033573046e-06,1.751939058303833,0.8446843028068542,0.8446843028068542,0.0,79.23502349853516,87.0,16778.376953125,-0.0,971.650146484375,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970090627670288,1.0,0.0,0.0,2.9186484813690186,2.9186644554138184,5.684037773789896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.45458984375,0.0,805.7242431640625,1895.4371337890625,0.0,912.282958984375,0.7254996299743652,1.0,0.0,3.0,1.0,0.0
12044520,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9990000128746032,0.5675933957099915,0.3902311325073242,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208841681480408,0.2385384440422058,0.2269419878721237,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356816172599792,0.2523166239261627,0.177520215511322,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580600380897522,0.1874329894781112,0.1789667457342147,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774061560630798,0.2019892930984497,0.9154274463653564,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.22198486328125,285.1640625,1.0,0.4249721765518188,1.0,1.0,0.0,1.0,-2.267661094665528,2.2676570415496826,4.137084033573046e-06,1.751939058303833,0.8446843028068542,0.8446843028068542,0.0,79.23502349853516,87.0,16778.376953125,-0.0,971.650146484375,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.98406982421875,293.1499938964844,293.1499938964844,283.1499938964844,26667.89453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970090627670288,1.0,0.0,0.0,2.9186484813690186,2.9186644554138184,5.684037773789896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.45458984375,0.0,805.7242431640625,1895.4371337890625,0.0,912.282958984375,0.7254996299743652,1.0,0.0,3.0,1.0,0.0
12044580,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679998993873596,0.3973183333873749,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182079195976257,0.2403330653905868,0.2286727130413055,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311387300491333,0.252406895160675,0.1776108741760254,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546331286430359,0.1881621927022934,0.1797012090682983,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722256183624268,0.2015805095434188,0.913830578327179,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278219938278198,1.0,1.0,0.0,1.0,-2.277324914932251,2.277320623397827,4.172378794464748e-06,1.7594753503799438,0.8369775414466858,0.8369775414466858,0.0,81.17984771728516,90.0,16895.8046875,-0.0,989.0598754882812,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598246693611145,1.0,0.0,0.0,2.825620651245117,2.8256356716156006,5.32747037595982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.577392578125,0.0,734.7706298828125,1895.4371337890625,0.0,919.0842895507812,0.7032608985900879,1.0,0.0,3.0,1.0,0.0
12044640,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679998993873596,0.3973183333873749,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182079195976257,0.2403330653905868,0.2286727130413055,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311387300491333,0.252406895160675,0.1776108741760254,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546331286430359,0.1881621927022934,0.1797012090682983,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722256183624268,0.2015805095434188,0.913830578327179,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22088623046875,285.21661376953125,1.0,0.4278219938278198,1.0,1.0,0.0,1.0,-2.277324914932251,2.277320623397827,4.172378794464748e-06,1.7594753503799438,0.8369775414466858,0.8369775414466858,0.0,81.17984771728516,90.0,16895.8046875,-0.0,989.0598754882812,1.0,283.1499938964844,284.5753479003906,289.9063720703125,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598246693611145,1.0,0.0,0.0,2.825620651245117,2.8256356716156006,5.32747037595982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.577392578125,0.0,734.7706298828125,1895.4371337890625,0.0,919.0842895507812,0.7032608985900879,1.0,0.0,3.0,1.0,0.0
12044700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5680144429206848,0.4011538326740265,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8167476058006287,0.2412705421447754,0.2295788377523422,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8287709951400757,0.252492606639862,0.1776866465806961,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.752828061580658,0.1885551065206527,0.1800982356071472,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7695403099060059,0.2014000713825225,0.9131520986557008,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465515136719,1.0,0.4293992221355438,1.0,1.0,0.0,1.0,-2.2827727794647217,2.282768726348877,4.192344022158068e-06,1.7637228965759275,0.8336465358734131,0.8336465358734131,0.0,82.25193786621094,90.0,16947.623046875,-0.0,998.8406982421876,1.0,283.1499938964844,284.6071472167969,289.9352111816406,291.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,24960.6328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598944902420044,1.0,0.0,0.0,2.7712976932525635,2.7713122367858887,5.124596782479784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.059814453125,0.0,694.9599609375,1895.4371337890625,0.0,922.9418334960938,0.6929888129234314,1.0,0.0,3.0,1.0,0.0
12044760,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.9990000128746032,0.5679084658622742,0.4051367044448852,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152390122413635,0.2422352135181427,0.2305138260126114,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694702148437,0.8263723850250244,0.2526053488254547,0.1777839511632919,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7509972453117371,0.1889669895172119,0.1805161386728286,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7668320536613464,0.2012363821268081,0.9125616550445556,285.2698974609375,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.21832275390625,285.272705078125,1.0,0.4310633838176727,1.0,1.0,0.0,1.0,-2.2885894775390625,2.2885851860046387,4.213714419165626e-06,1.768256902694702,0.8302068710327148,0.8302068710327148,0.0,83.37972259521484,93.0,17017.935546875,-0.0,1009.2652587890624,1.0,283.1499938964844,284.6337890625,289.96441650390625,291.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,24535.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997458696365356,1.0,0.0,0.0,2.7334883213043213,2.7335023880004883,4.985718646821624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.92333984375,0.0,668.3107299804688,1895.4371337890625,0.0,927.3857421875,0.6811404228210449,1.0,0.0,3.0,1.0,0.0
12044820,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31622314453125,0.9990000128746032,0.5675464868545532,0.4114044904708862,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153381347656,0.8128869533538818,0.2437506169080734,0.23198202252388,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.82269686460495,0.2528250813484192,0.1779659688472747,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7482020854949951,0.1896270215511322,0.1811847239732742,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.76271653175354,0.2010184675455093,0.9118062853813172,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.4337255954742431,1.0,1.0,0.0,1.0,-2.2979958057403564,2.2979915142059326,4.248393452144228e-06,1.7755876779556274,0.8259989023208618,0.8259989023208618,0.0,85.1822509765625,93.0,17107.181640625,-0.0,1026.14404296875,1.0,283.1499938964844,284.6824035644531,290.0079345703125,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,23606.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600990891456604,1.0,0.0,0.0,2.6599669456481934,2.659980535507202,4.721128448181844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.976318359375,0.0,617.8533935546875,1895.4371337890625,0.0,934.331787109375,0.6663000583648682,1.0,0.0,3.0,1.0,0.0
12044880,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.5673794746398926,0.4134249091148376,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.8121379613876343,0.2442406564950943,0.2324583679437637,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.821536123752594,0.2529053688049316,0.1780326813459396,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.74732506275177,0.1898432523012161,0.1814048439264297,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7614274024963379,0.2009568512439727,0.9116075038909912,285.3290405273437,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3319702148437,1.0,0.4345961809158325,1.0,1.0,0.0,1.0,-2.301100730895996,2.3010964393615723,4.259872639522655e-06,1.77800714969635,0.8244293928146362,0.8244293928146362,0.0,85.770751953125,96.0,17142.646484375,-0.0,1031.718017578125,1.0,283.1499938964844,284.69561767578125,290.0218505859375,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,23405.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014274954795837,1.0,0.0,0.0,2.6430704593658447,2.6430838108062744,4.661340540224046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.263427734375,0.0,606.6856689453125,1895.4371337890625,0.0,936.7782592773438,0.659320592880249,1.0,0.0,3.0,1.0,0.0
12044940,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664432048797607,0.4219999015331268,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090111613273621,0.2463490962982177,0.2345046550035476,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167134523391724,0.2533042132854461,0.1783541589975357,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437281012535095,0.1907899528741836,0.1823648512363433,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561456561088562,0.2007443308830261,0.9109722375869752,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383531808853149,1.0,1.0,0.0,1.0,-2.3146350383758545,2.3146307468414307,4.310099029680714e-06,1.788552165031433,0.8197295069694519,0.8197295069694519,0.0,88.30791473388672,99.0,17269.369140625,-0.0,1056.0667724609375,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032066345214844,1.0,0.0,0.0,2.555553436279297,2.55556583404541,4.357759451067978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.533935546875,0.0,550.34423828125,1895.4371337890625,0.0,946.8026733398438,0.6380719542503357,1.0,0.0,3.0,1.0,0.0
12045000,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.9990000128746032,0.5664432048797607,0.4219999015331268,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090111613273621,0.2463490962982177,0.2345046550035476,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167134523391724,0.2533042132854461,0.1783541589975357,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437281012535095,0.1907899528741836,0.1823648512363433,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.7561456561088562,0.2007443308830261,0.9109722375869752,285.3909606933594,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383531808853149,1.0,1.0,0.0,1.0,-2.3146350383758545,2.3146307468414307,4.310099029680714e-06,1.788552165031433,0.8197295069694519,0.8197295069694519,0.0,88.30791473388672,99.0,17269.369140625,-0.0,1056.0667724609375,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032066345214844,1.0,0.0,0.0,2.555553436279297,2.55556583404541,4.357759451067978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.533935546875,0.0,550.34423828125,1895.4371337890625,0.0,946.8026733398438,0.6380719542503357,1.0,0.0,3.0,1.0,0.0
12045060,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651120543479919,0.4307212829589844,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8059332370758057,0.2485596090555191,0.2366503924131393,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.811944842338562,0.2537986934185028,0.1787450760602951,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402783036231995,0.1918057054281234,0.1833934783935547,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510746121406555,0.2006006985902786,0.9106581211090088,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2091979980469,285.4584350585937,1.0,0.4422811567783355,1.0,1.0,0.0,1.0,-2.3290164470672607,2.329012155532837,4.363804691820405e-06,1.799754619598389,0.8161763548851013,0.8161763548851013,0.0,90.9549331665039,102.0,17397.302734375,-0.0,1082.033935546875,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050209403038025,1.0,0.0,0.0,2.471458196640014,2.4714701175689697,4.075678532444727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.724609375,0.0,499.1792297363281,1895.4371337890625,0.0,957.1171875,0.617509126663208,1.0,0.0,3.0,1.0,0.0
12045120,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5651120543479919,0.4307212829589844,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8059332370758057,0.2485596090555191,0.2366503924131393,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.811944842338562,0.2537986934185028,0.1787450760602951,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402783036231995,0.1918057054281234,0.1833934783935547,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510746121406555,0.2006006985902786,0.9106581211090088,285.455322265625,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.2091979980469,285.4584350585937,1.0,0.4422811567783355,1.0,1.0,0.0,1.0,-2.3290164470672607,2.329012155532837,4.363804691820405e-06,1.799754619598389,0.8161763548851013,0.8161763548851013,0.0,90.9549331665039,102.0,17397.302734375,-0.0,1082.033935546875,1.0,283.1499938964844,284.82720947265625,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050209403038025,1.0,0.0,0.0,2.471458196640014,2.4714701175689697,4.075678532444727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.724609375,0.0,499.1792297363281,1895.4371337890625,0.0,957.1171875,0.617509126663208,1.0,0.0,3.0,1.0,0.0
12045180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633752942085266,0.4394719302654266,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8029965758323669,0.2508724629878998,0.2388942241668701,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072504997253418,0.2543865442276001,0.1792027950286865,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370249629020691,0.1928901076316833,0.1844888478517532,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462812662124634,0.200541540980339,0.9107027053833008,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5250549316406,1.0,0.4463415145874023,1.0,1.0,0.0,1.0,-2.3441426753997803,2.3441381454467773,4.420662662596442e-06,1.8115339279174805,0.813836932182312,0.813836932182312,0.0,93.6808624267578,105.0,17526.05078125,-0.0,1109.4327392578125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068382263183594,1.0,0.0,0.0,2.3910582065582275,2.3910694122314453,3.814816977865121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.844970703125,0.0,452.9060668945313,1895.4371337890625,0.0,967.5413818359376,0.6006904244422913,1.0,0.0,3.0,1.0,0.0
12045240,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.5633752942085266,0.4394719302654266,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213317871094,0.8029965758323669,0.2508724629878998,0.2388942241668701,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8072504997253418,0.2543865442276001,0.1792027950286865,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.7370249629020691,0.1928901076316833,0.1844888478517532,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462812662124634,0.200541540980339,0.9107027053833008,285.5218811035156,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2030944824219,285.5250549316406,1.0,0.4463415145874023,1.0,1.0,0.0,1.0,-2.3441426753997803,2.3441381454467773,4.420662662596442e-06,1.8115339279174805,0.813836932182312,0.813836932182312,0.0,93.6808624267578,105.0,17526.05078125,-0.0,1109.4327392578125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068382263183594,1.0,0.0,0.0,2.3910582065582275,2.3910694122314453,3.814816977865121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.844970703125,0.0,452.9060668945313,1895.4371337890625,0.0,967.5413818359376,0.6006904244422913,1.0,0.0,3.0,1.0,0.0
12045300,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.5623200535774231,0.4438315331935882,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8016099333763123,0.252059131860733,0.2400496006011963,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.804928719997406,0.2547044456005096,0.1794529408216476,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7354773283004761,0.193451389670372,0.1850586831569671,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7440028786659241,0.2005427181720733,0.910880982875824,285.5503845214844,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.5533142089844,1.0,0.4484129548072815,1.0,1.0,0.0,1.0,-2.351966619491577,2.3519623279571533,4.450223968888167e-06,1.817626595497132,0.8131622076034546,0.8131622076034546,0.0,95.066162109375,105.0,17608.27734375,-0.0,1123.6336669921875,1.0,283.1499938964844,284.92437744140625,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078833341598511,1.0,0.0,0.0,2.3649981021881104,2.365009069442749,3.732114919330344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.134521484375,0.0,438.6205139160156,1895.4371337890625,0.0,973.578125,0.594448447227478,1.0,0.0,3.0,1.0,0.0
12045360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.9990000128746032,0.5610990524291992,0.4481939375400543,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8002603054046631,0.2532595098018646,0.2412201166152954,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8026330471038818,0.2550303936004638,0.1797104626893997,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.7339653372764587,0.1940197199583053,0.1856372058391571,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.7417843341827393,0.2005576193332672,0.9111319184303284,285.57647705078125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.1979675292969,285.5791320800781,1.0,0.450507253408432,1.0,1.0,0.0,1.0,-2.3599188327789307,2.359914541244507,4.4803750824939925e-06,1.823819041252136,0.8125090003013611,0.8125090003013611,0.0,96.46842193603516,108.0,17697.353515625,-0.0,1138.1329345703125,1.0,283.1499938964844,284.9494323730469,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090692281723022,1.0,0.0,0.0,2.3446168899536133,2.344627618789673,3.6680657444776443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.807373046875,0.0,427.5155029296875,1895.4371337890625,0.0,980.4644775390624,0.5895214676856995,1.0,0.0,3.0,1.0,0.0
12045420,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580877065658569,0.4569166898727417,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976611852645874,0.2556904852390289,0.2435933798551559,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981489896774292,0.2556960582733154,0.1802381128072738,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310333847999573,0.1951683014631271,0.1868093460798263,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7375087738037109,0.2006205171346664,0.911800742149353,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547448754310608,1.0,1.0,0.0,1.0,-2.376094102859497,2.376089572906494,4.542032456811285e-06,1.8364145755767824,0.8121272921562195,0.8121272921562195,0.0,99.31764221191406,96.0,17888.384765625,-0.0,1167.888916015625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118438243865967,1.0,0.0,0.0,2.314701795578003,2.3147122859954834,3.575061100491439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.62939453125,0.0,411.5281066894531,1895.4371337890625,0.0,996.728271484375,0.5822807550430298,1.0,0.0,3.0,1.0,0.0
12045480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580877065658569,0.4569166898727417,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976611852645874,0.2556904852390289,0.2435933798551559,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981489896774292,0.2556960582733154,0.1802381128072738,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7310333847999573,0.1951683014631271,0.1868093460798263,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7375087738037109,0.2006205171346664,0.911800742149353,285.6234741210937,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.62579345703125,1.0,0.4547448754310608,1.0,1.0,0.0,1.0,-2.376094102859497,2.376089572906494,4.542032456811285e-06,1.8364145755767824,0.8121272921562195,0.8121272921562195,0.0,99.31764221191406,96.0,17888.384765625,-0.0,1167.888916015625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118438243865967,1.0,0.0,0.0,2.314701795578003,2.3147122859954834,3.575061100491439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.62939453125,0.0,411.5281066894531,1895.4371337890625,0.0,996.728271484375,0.5822807550430298,1.0,0.0,3.0,1.0,0.0
12045540,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.555931568145752,0.4530527591705322,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025147318840027,0.258118212223053,0.2458453029394149,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011212348937988,0.2563382983207702,0.1806616485118866,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341921925544739,0.1962912082672119,0.1878375709056854,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394656538963318,0.2006584852933883,0.9118262529373168,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534692764282226,1.0,1.0,0.0,1.0,-2.375952243804932,2.3759477138519287,4.542031092569232e-06,1.83659827709198,0.8125240802764893,0.8125240802764893,0.0,98.28299713134766,84.0,18004.697265625,-0.0,1163.5296630859375,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149073243141174,1.0,0.0,0.0,2.2965338230133057,2.296544075012207,3.519160713949532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.20556640625,0.0,401.8189392089844,1895.4371337890625,0.0,1014.9295043945312,0.5778173208236694,1.0,0.0,3.0,1.0,0.0
