time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.555931568145752,0.4530527591705322,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8025147318840027,0.258118212223053,0.2458453029394149,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011212348937988,0.2563382983207702,0.1806616485118866,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7341921925544739,0.1962912082672119,0.1878375709056854,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7394656538963318,0.2006584852933883,0.9118262529373168,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1990966796875,285.6571655273437,1.0,0.4534692764282226,1.0,1.0,0.0,1.0,-2.375952243804932,2.3759477138519287,4.542031092569232e-06,1.83659827709198,0.8125240802764893,0.8125240802764893,0.0,98.28299713134766,84.0,18004.697265625,-0.0,1163.5296630859375,1.0,283.1499938964844,285.0219421386719,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149073243141174,1.0,0.0,0.0,2.2965338230133057,2.296544075012207,3.519160713949532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.20556640625,0.0,401.8189392089844,1895.4371337890625,0.0,1014.9295043945312,0.5778173208236694,1.0,0.0,3.0,1.0,0.0
12045660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572646856307983,0.4390671551227569,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133123517036438,0.2605372071266174,0.2479822188615799,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101615905761719,0.2569516897201538,0.180986538529396,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424870729446411,0.1973903328180313,0.1887349486351013,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7466436624526978,0.2006864994764328,0.9112573266029358,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.4484077990055084,1.0,1.0,0.0,1.0,-2.3625121116638184,2.3625078201293945,4.491128493100405e-06,1.826329588890076,0.8134294748306274,0.8134294748306274,0.0,94.1695556640625,87.0,18042.880859375,-0.0,1131.7728271484375,1.0,283.1499938964844,285.03546142578125,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175575852394104,1.0,0.0,0.0,2.286482095718384,2.286492347717285,3.488421782549267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.252685546875,0.0,396.3061218261719,1895.4371337890625,0.0,1030.8802490234375,0.5752791166305542,1.0,0.0,3.0,1.0,0.0
12045720,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572646856307983,0.4390671551227569,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8133123517036438,0.2605372071266174,0.2479822188615799,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8101615905761719,0.2569516897201538,0.180986538529396,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7424870729446411,0.1973903328180313,0.1887349486351013,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7466436624526978,0.2006864994764328,0.9112573266029358,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2064819335937,285.6724548339844,1.0,0.4484077990055084,1.0,1.0,0.0,1.0,-2.3625121116638184,2.3625078201293945,4.491128493100405e-06,1.826329588890076,0.8134294748306274,0.8134294748306274,0.0,94.1695556640625,87.0,18042.880859375,-0.0,1131.7728271484375,1.0,283.1499938964844,285.03546142578125,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175575852394104,1.0,0.0,0.0,2.286482095718384,2.286492347717285,3.488421782549267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.252685546875,0.0,396.3061218261719,1895.4371337890625,0.0,1030.8802490234375,0.5752791166305542,1.0,0.0,3.0,1.0,0.0
12045780,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610311031341553,0.4306609332561493,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206190466880798,0.2629872560501098,0.2501958608627319,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157692551612854,0.2575736343860626,0.1813528537750244,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.748239278793335,0.1985040754079818,0.1896949410438537,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512298226356506,0.2007569670677185,0.9111159443855286,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461543262004852,1.0,1.0,0.0,1.0,-2.356482744216919,2.356478452682495,4.468045517569408e-06,1.821533799171448,0.8147925138473511,0.8147925138473511,0.0,91.80950927734376,90.0,18109.015625,-0.0,1115.5772705078125,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195862293243408,1.0,0.0,0.0,2.282121658325196,2.2821319103240967,3.475129517482856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.751708984375,0.0,393.6502685546875,1895.4371337890625,0.0,1043.216552734375,0.5740864872932434,1.0,0.0,3.0,1.0,0.0
12045840,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5610311031341553,0.4306609332561493,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8206190466880798,0.2629872560501098,0.2501958608627319,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842346191406,0.8157692551612854,0.2575736343860626,0.1813528537750244,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.748239278793335,0.1985040754079818,0.1896949410438537,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512298226356506,0.2007569670677185,0.9111159443855286,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.68505859375,1.0,0.4461543262004852,1.0,1.0,0.0,1.0,-2.356482744216919,2.356478452682495,4.468045517569408e-06,1.821533799171448,0.8147925138473511,0.8147925138473511,0.0,91.80950927734376,90.0,18109.015625,-0.0,1115.5772705078125,1.0,283.1499938964844,285.0455627441406,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195862293243408,1.0,0.0,0.0,2.282121658325196,2.2821319103240967,3.475129517482856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.751708984375,0.0,393.6502685546875,1895.4371337890625,0.0,1043.216552734375,0.5740864872932434,1.0,0.0,3.0,1.0,0.0
12045900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5629053115844727,0.4285005331039428,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8230773210525513,0.2642245888710022,0.2513369023799896,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8173612952232361,0.2578895390033722,0.1815557926893234,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911315917969,0.7500817775726318,0.1990645080804824,0.1902016550302505,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7524656653404236,0.2007947415113449,0.9111860394477844,285.69140625,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250366210937,285.692138671875,1.0,0.4457439482212066,1.0,1.0,0.0,1.0,-2.3561925888061523,2.3561880588531494,4.466942300496157e-06,1.8213062286376955,0.815753161907196,0.815753161907196,0.0,91.25023651123048,90.0,18156.236328125,-0.0,1113.01123046875,1.0,283.1499938964844,285.0509948730469,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18061.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205319762229919,1.0,0.0,0.0,2.2815029621124268,2.281512975692749,3.473245442364714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.849365234375,0.0,393.11761474609375,1895.4371337890625,0.0,1049.0048828125,0.5738651752471924,1.0,0.0,3.0,1.0,0.0
12045960,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.9990000128746032,0.564568281173706,0.4273984134197235,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8249172568321228,0.2654690146446228,0.252495527267456,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.8183283805847168,0.258208304643631,0.1817685663700103,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7513578534126282,0.1996255069971084,0.1907199323177337,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7531214356422424,0.2008314132690429,0.911298394203186,285.69842529296875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315368652344,285.6991577148437,1.0,0.4457428157329559,1.0,1.0,0.0,1.0,-2.357271671295166,2.357267141342163,4.471035481401486e-06,1.8221465349197388,0.8166701197624207,0.8166701197624207,0.0,91.00445556640624,93.0,18210.392578125,-0.0,1113.2210693359375,1.0,283.1499938964844,285.0561828613281,290.4889221191406,291.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215460300445557,1.0,0.0,0.0,2.282191753387451,2.282201766967773,3.475342680303584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.09521484375,0.0,393.13909912109375,1895.4371337890625,0.0,1055.23779296875,0.5739238262176514,1.0,0.0,3.0,1.0,0.0
12046020,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.9990000128746032,0.5667272210121155,0.4273279011249542,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8269610404968262,0.2675726413726806,0.2544723153114319,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8189007639884949,0.2587486803531647,0.1821427196264267,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.7525231838226318,0.2005675435066223,0.1916084289550781,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.75323885679245,0.2008994072675705,0.91158789396286,285.7100830078125,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7108154296875,1.0,0.4464332163333893,1.0,1.0,0.0,1.0,-2.36142373085022,2.361419200897217,4.486806119530229e-06,1.8253813982009888,0.8187360763549805,0.8187360763549805,0.0,91.1168441772461,93.0,18310.287109375,-0.0,1118.283447265625,1.0,283.1499938964844,285.06451416015625,290.5177917480469,291.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17925.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235322952270508,1.0,0.0,0.0,2.284764289855957,2.2847745418548584,3.483182240415772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.111083984375,0.0,393.9292297363281,1895.4371337890625,0.0,1067.5240478515625,0.5743747353553772,1.0,0.0,3.0,1.0,0.0
12046080,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.9990000128746032,0.5670418739318848,0.4275368750095367,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8272192478179932,0.2679751217365265,0.2548527717590332,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121276855469,0.8188785910606384,0.2588522732257843,0.1822160929441452,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7526214718818665,0.2007467597723007,0.1917797327041626,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.7531383037567139,0.2009129375219345,0.9116568565368652,285.7122497558594,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.24139404296875,285.7129821777344,1.0,0.4466513097286224,1.0,1.0,0.0,1.0,-2.3625082969665527,2.36250376701355,4.490930678002769e-06,1.8262264728546145,0.8189701437950134,0.8189701437950134,0.0,91.20386505126952,96.0,18330.576171875,-0.0,1119.84033203125,1.0,283.1499938964844,285.0660095214844,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239557266235352,1.0,0.0,0.0,2.285550832748413,2.285560846328736,3.485580748474604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.366455078125,0.0,394.208251953125,1895.4371337890625,0.0,1070.1568603515625,0.5745245814323425,1.0,0.0,3.0,1.0,0.0
12046140,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5683204531669617,0.4302354753017425,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280149698257446,0.2705029845237732,0.2572566270828247,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179231286048889,0.259503573179245,0.182687908411026,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.752460777759552,0.2018646597862243,0.1928625553846359,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.751747190952301,0.2009990811347961,0.9121664762496948,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261657714844,1.0,0.4485547840595245,1.0,1.0,0.0,1.0,-2.3711154460906982,2.371110916137696,4.523732513916912e-06,1.8329328298568728,0.8216528296470642,0.8216528296470642,0.0,92.16095733642578,99.0,18463.357421875,-0.0,1133.3177490234375,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269052624702454,1.0,0.0,0.0,2.291593551635742,2.291603803634644,3.504036101276143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91748046875,0.0,396.5665893554688,1895.4371337890625,0.0,1088.62353515625,0.5757450461387634,1.0,0.0,3.0,1.0,0.0
12046200,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9990000128746032,0.5683204531669617,0.4302354753017425,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280149698257446,0.2705029845237732,0.2572566270828247,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.8179231286048889,0.259503573179245,0.182687908411026,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.752460777759552,0.2018646597862243,0.1928625553846359,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.751747190952301,0.2009990811347961,0.9121664762496948,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261657714844,1.0,0.4485547840595245,1.0,1.0,0.0,1.0,-2.3711154460906982,2.371110916137696,4.523732513916912e-06,1.8329328298568728,0.8216528296470642,0.8216528296470642,0.0,92.16095733642578,99.0,18463.357421875,-0.0,1133.3177490234375,1.0,283.1499938964844,285.07489013671875,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269052624702454,1.0,0.0,0.0,2.291593551635742,2.291603803634644,3.504036101276143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91748046875,0.0,396.5665893554688,1895.4371337890625,0.0,1088.62353515625,0.5757450461387634,1.0,0.0,3.0,1.0,0.0
12046260,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5685286521911621,0.4347862005233764,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277374505996704,0.2730492949485779,0.2596972286701202,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158932328224182,0.2601599395275116,0.1831775307655334,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512863874435425,0.2029767334461212,0.1939592361450195,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7493705153465271,0.2010824382305145,0.9127601981163024,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511750936508178,1.0,1.0,0.0,1.0,-2.382131338119507,2.382126808166504,4.565894869301701e-06,1.8415149450302124,0.8246548175811768,0.8246548175811768,0.0,93.67610931396484,102.0,18603.205078125,-0.0,1151.8739013671875,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302628517150879,1.0,0.0,0.0,2.299757719039917,2.2997679710388184,3.529047774009087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33349609375,0.0,399.9541320800781,1895.4371337890625,0.0,1109.9176025390625,0.5774551033973694,1.0,0.0,3.0,1.0,0.0
12046320,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5685286521911621,0.4347862005233764,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277374505996704,0.2730492949485779,0.2596972286701202,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.8158932328224182,0.2601599395275116,0.1831775307655334,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512863874435425,0.2029767334461212,0.1939592361450195,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7493705153465271,0.2010824382305145,0.9127601981163024,285.7378234863281,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511750936508178,1.0,1.0,0.0,1.0,-2.382131338119507,2.382126808166504,4.565894869301701e-06,1.8415149450302124,0.8246548175811768,0.8246548175811768,0.0,93.67610931396484,102.0,18603.205078125,-0.0,1151.8739013671875,1.0,283.1499938964844,285.08270263671875,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302628517150879,1.0,0.0,0.0,2.299757719039917,2.2997679710388184,3.529047774009087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.33349609375,0.0,399.9541320800781,1895.4371337890625,0.0,1109.9176025390625,0.5774551033973694,1.0,0.0,3.0,1.0,0.0
12046380,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677565336227417,0.4406722486019134,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267146348953247,0.2756113111972809,0.2621671855449676,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131005167961121,0.2608192563056946,0.1836799532175064,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.749416708946228,0.2040809988975525,0.1950630694627761,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463354468345642,0.201161190867424,0.9133991599082948,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.74969482421875,1.0,0.454312652349472,1.0,1.0,0.0,1.0,-2.3948657512664795,2.394861221313477,4.614882527675945e-06,1.851433038711548,0.8279178738594055,0.8279178738594055,0.0,95.60833740234376,105.0,18746.203125,-0.0,1174.2569580078125,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633834719657898,1.0,0.0,0.0,2.3096067905426025,2.309617042541504,3.5593399161371053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.4482421875,0.0,404.17974853515625,1895.4371337890625,0.0,1132.8841552734375,0.579555332660675,1.0,0.0,3.0,1.0,0.0
12046440,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.9990000128746032,0.5677565336227417,0.4406722486019134,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267146348953247,0.2756113111972809,0.2621671855449676,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8131005167961121,0.2608192563056946,0.1836799532175064,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.749416708946228,0.2040809988975525,0.1950630694627761,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7463354468345642,0.201161190867424,0.9133991599082948,285.7491149902344,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.74969482421875,1.0,0.454312652349472,1.0,1.0,0.0,1.0,-2.3948657512664795,2.394861221313477,4.614882527675945e-06,1.851433038711548,0.8279178738594055,0.8279178738594055,0.0,95.60833740234376,105.0,18746.203125,-0.0,1174.2569580078125,1.0,283.1499938964844,285.08935546875,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633834719657898,1.0,0.0,0.0,2.3096067905426025,2.309617042541504,3.5593399161371053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.4482421875,0.0,404.17974853515625,1895.4371337890625,0.0,1132.8841552734375,0.579555332660675,1.0,0.0,3.0,1.0,0.0
12046500,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.9990000128746032,0.5669892430305481,0.4439782798290252,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8260112404823303,0.276897668838501,0.2634112238883972,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.8114974498748779,0.261149525642395,0.1839346587657928,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7483065724372864,0.2046300172805786,0.1956160813570022,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7446613311767578,0.2012038081884384,0.9137417078018188,285.7543640136719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2378845214844,285.75494384765625,1.0,0.4560253918170929,1.0,1.0,0.0,1.0,-2.4017133712768555,2.401708602905273,4.641334271582309e-06,1.856764793395996,0.8296921849250793,0.8296921849250793,0.0,96.69386291503906,105.0,18817.72265625,-0.0,1186.5732421875,1.0,283.1499938964844,285.09228515625,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17725.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356512904167175,1.0,0.0,0.0,2.3149282932281494,2.314938545227051,3.575760842977616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.49560546875,0.0,406.5263366699219,1895.4371337890625,0.0,1144.6866455078125,0.5807057023048401,1.0,0.0,3.0,1.0,0.0
12046560,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75933837890625,0.9990000128746032,0.565949022769928,0.4474826157093048,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8252086043357849,0.2781877815723419,0.2646611630916595,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.8097793459892273,0.2614800631999969,0.1841913014650344,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7471078038215637,0.2051768451929092,0.1961693316698074,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75909423828125,0.7429145574569702,0.2012490332126617,0.9141108989715576,285.75927734375,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.2353820800781,285.75982666015625,1.0,0.4578200876712799,1.0,1.0,0.0,1.0,-2.4088408946990967,2.4088363647460938,4.668949713959592e-06,1.8623136281967163,0.831386148929596,0.831386148929596,0.0,97.84811401367188,108.0,18889.75390625,-0.0,1199.5611572265625,1.0,283.1499938964844,285.0948791503906,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374579071998596,1.0,0.0,0.0,2.320779323577881,2.3207895755767822,3.593858934891614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.27490234375,0.0,409.08782958984375,1895.4371337890625,0.0,1156.5057373046875,0.5819640159606934,1.0,0.0,3.0,1.0,0.0
12046620,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632270574569702,0.4549203813076019,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234049677848816,0.2807758450508117,0.2671745717525482,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060803413391113,0.2621402144432068,0.1847083419561386,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7445421814918518,0.2062632292509079,0.197274848818779,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392834424972534,0.2013304084539413,0.9148613214492798,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.4615804553031921,1.0,1.0,0.0,1.0,-2.4236464500427246,2.4236416816711426,4.726578936242731e-06,1.873837113380432,0.8349974155426025,0.8349974155426025,0.0,100.31404113769533,111.0,19031.748046875,-0.0,1227.0465087890625,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410443782806396,1.0,0.0,0.0,2.332915782928467,2.332926034927368,3.631545553162141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.9296875,0.0,414.5253601074219,1895.4371337890625,0.0,1180.2060546875,0.5846020579338074,1.0,0.0,3.0,1.0,0.0
12046680,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.9990000128746032,0.5632270574569702,0.4549203813076019,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8234049677848816,0.2807758450508117,0.2671745717525482,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.8060803413391113,0.2621402144432068,0.1847083419561386,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7445421814918518,0.2062632292509079,0.197274848818779,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7392834424972534,0.2013304084539413,0.9148613214492798,285.7683410644531,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.7688293457031,1.0,0.4615804553031921,1.0,1.0,0.0,1.0,-2.4236464500427246,2.4236416816711426,4.726578936242731e-06,1.873837113380432,0.8349974155426025,0.8349974155426025,0.0,100.31404113769533,111.0,19031.748046875,-0.0,1227.0465087890625,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410443782806396,1.0,0.0,0.0,2.332915782928467,2.332926034927368,3.631545553162141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.9296875,0.0,414.5253601074219,1895.4371337890625,0.0,1180.2060546875,0.5846020579338074,1.0,0.0,3.0,1.0,0.0
12046740,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.9990000128746032,0.5597443580627441,0.4628268480300903,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8213989734649658,0.2833693325519562,0.2697008550167084,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021141290664673,0.2627958655357361,0.1852276772260666,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7418157458305359,0.2073362171649933,0.1983751207590103,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355038523674011,0.201376274228096,0.915515661239624,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.4655088186264038,1.0,1.0,0.0,1.0,-2.4389119148254395,2.4389071464538574,4.786375029652845e-06,1.8857150077819824,0.8386983275413513,0.8386983275413513,0.0,102.9593505859375,99.0,19170.3203125,-0.0,1256.1351318359375,1.0,283.1499938964844,285.1029357910156,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445485949516296,1.0,0.0,0.0,2.345757246017456,2.3457677364349365,3.6716349427479145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.46044921875,0.0,420.3764343261719,1895.4371337890625,0.0,1203.663330078125,0.5874083042144775,1.0,0.0,3.0,1.0,0.0
12046800,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.9990000128746032,0.5597443580627441,0.4628268480300903,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8213989734649658,0.2833693325519562,0.2697008550167084,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8021141290664673,0.2627958655357361,0.1852276772260666,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7418157458305359,0.2073362171649933,0.1983751207590103,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355038523674011,0.201376274228096,0.915515661239624,285.7763061523437,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315673828125,285.7767333984375,1.0,0.4655088186264038,1.0,1.0,0.0,1.0,-2.4389119148254395,2.4389071464538574,4.786375029652845e-06,1.8857150077819824,0.8386983275413513,0.8386983275413513,0.0,102.9593505859375,99.0,19170.3203125,-0.0,1256.1351318359375,1.0,283.1499938964844,285.1029357910156,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445485949516296,1.0,0.0,0.0,2.345757246017456,2.3457677364349365,3.6716349427479145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.46044921875,0.0,420.3764343261719,1895.4371337890625,0.0,1203.663330078125,0.5874083042144775,1.0,0.0,3.0,1.0,0.0
12046860,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570628046989441,0.4584734439849853,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260704278945923,0.2859244048595428,0.2720739245414734,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053076863288879,0.2634060978889465,0.1856284290552139,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.745122492313385,0.2083566784858703,0.1993067562580108,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7375916242599487,0.2013431936502456,0.915238082408905,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640043377876282,1.0,1.0,0.0,1.0,-2.437820672988892,2.4378159046173096,4.782647465617629e-06,1.8851617574691768,0.8422855734825134,0.8422855734825134,0.0,101.74745178222656,87.0,19210.4296875,-0.0,1249.78564453125,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477410197257996,1.0,0.0,0.0,2.3589255809783936,2.358936309814453,3.712973750680249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9453125,0.0,426.4957885742188,1895.4371337890625,0.0,1225.2880859375,0.5903041958808899,1.0,0.0,3.0,1.0,0.0
12046920,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.9990000128746032,0.5570628046989441,0.4584734439849853,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744140625,0.8260704278945923,0.2859244048595428,0.2720739245414734,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053076863288879,0.2634060978889465,0.1856284290552139,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.745122492313385,0.2083566784858703,0.1993067562580108,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.7375916242599487,0.2013431936502456,0.915238082408905,285.7743530273437,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338256835937,285.7738342285156,1.0,0.4640043377876282,1.0,1.0,0.0,1.0,-2.437820672988892,2.4378159046173096,4.782647465617629e-06,1.8851617574691768,0.8422855734825134,0.8422855734825134,0.0,101.74745178222656,87.0,19210.4296875,-0.0,1249.78564453125,1.0,283.1499938964844,285.0975646972656,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477410197257996,1.0,0.0,0.0,2.3589255809783936,2.358936309814453,3.712973750680249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9453125,0.0,426.4957885742188,1895.4371337890625,0.0,1225.2880859375,0.5903041958808899,1.0,0.0,3.0,1.0,0.0
12046980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.557660698890686,0.4442179203033447,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8363552689552307,0.2884434759616852,0.2743048071861267,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141734004020691,0.2639707922935486,0.1859185099601745,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536284923553467,0.2093346565961837,0.200088694691658,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.744682788848877,0.2013016939163208,0.914318323135376,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.7595520019531,1.0,0.4587956070899963,1.0,1.0,0.0,1.0,-2.4235665798187256,2.423561811447144,4.727172381535638e-06,1.874256253242493,0.8455289602279663,0.8455289602279663,0.0,97.47925567626952,90.0,19160.306640625,-0.0,1215.231201171875,1.0,283.1499938964844,285.0826416015625,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64969801902771,1.0,0.0,0.0,2.371767520904541,2.371778011322021,3.753510213755362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.10986328125,0.0,432.6007690429688,1895.4371337890625,0.0,1238.6630859375,0.5931538939476013,1.0,0.0,3.0,1.0,0.0
12047040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.9990000128746032,0.557660698890686,0.4442179203033447,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606201171875,0.8363552689552307,0.2884434759616852,0.2743048071861267,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.8141734004020691,0.2639707922935486,0.1859185099601745,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536284923553467,0.2093346565961837,0.200088694691658,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.744682788848877,0.2013016939163208,0.914318323135376,285.7605285644531,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.23565673828125,285.7595520019531,1.0,0.4587956070899963,1.0,1.0,0.0,1.0,-2.4235665798187256,2.423561811447144,4.727172381535638e-06,1.874256253242493,0.8455289602279663,0.8455289602279663,0.0,97.47925567626952,90.0,19160.306640625,-0.0,1215.231201171875,1.0,283.1499938964844,285.0826416015625,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64969801902771,1.0,0.0,0.0,2.371767520904541,2.371778011322021,3.753510213755362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.10986328125,0.0,432.6007690429688,1895.4371337890625,0.0,1238.6630859375,0.5931538939476013,1.0,0.0,3.0,1.0,0.0
12047100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529296875,0.9990000128746032,0.5590400695800781,0.439063012599945,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.8405157327651978,0.2897095382213592,0.2754388451576233,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.817420482635498,0.2642536163330078,0.1860737204551696,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.753173828125,0.7569924592971802,0.2098267376422882,0.2004956901073455,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7473719120025635,0.2013128846883773,0.9140499830245972,285.75299072265625,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.23651123046875,285.7524719238281,1.0,0.4573605060577392,1.0,1.0,0.0,1.0,-2.4190776348114014,2.41907286643982,4.709449058282189e-06,1.870650172233581,0.8470888137817383,0.8470888137817383,0.0,95.9801788330078,90.0,19143.421875,-0.0,1203.7957763671875,1.0,283.1499938964844,285.0752868652344,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500556468963623,1.0,0.0,0.0,2.377848625183105,2.377859354019165,3.772782690703025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.60009765625,0.0,435.553466796875,1895.4371337890625,0.0,1241.1168212890625,0.5945159792900085,1.0,0.0,3.0,1.0,0.0
12047160,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.9990000128746032,0.5604755878448486,0.4356988668441772,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.8436882495880127,0.2909859120845794,0.2766024470329284,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8196433186531067,0.2645415663719177,0.186247244477272,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7594377398490906,0.2103238552808761,0.2009285241365432,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7491896152496338,0.2013434171676635,0.913985311985016,285.7484130859375,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23785400390625,285.7479858398437,1.0,0.4564675986766815,1.0,1.0,0.0,1.0,-2.417081594467163,2.417076826095581,4.701642410509521e-06,1.8690805435180664,0.8485044240951538,0.8485044240951538,0.0,95.04296875,93.0,19143.412109375,-0.0,1197.60791015625,1.0,283.1499938964844,285.0701599121094,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501216888427734,1.0,0.0,0.0,2.383952617645264,2.3839633464813232,3.792177381001238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.19921875,0.0,438.4913940429688,1895.4371337890625,0.0,1241.5703125,0.5958727598190308,1.0,0.0,3.0,1.0,0.0
12047220,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9990000128746032,0.5627976059913635,0.4323219060897827,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.8479167819023132,0.2933572828769684,0.2787939608097076,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8221228718757629,0.2650845050811767,0.186596468091011,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7624288201332092,0.2112468779087066,0.2017624676227569,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7510985136032104,0.201418861746788,0.9141325354576112,285.74285888671875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.24127197265625,285.7426452636719,1.0,0.4559404850006103,1.0,1.0,0.0,1.0,-2.4172515869140625,2.41724705696106,4.702245405496797e-06,1.8691812753677368,0.8512486815452576,0.8512486815452576,0.0,94.1783218383789,93.0,19163.6796875,-0.0,1194.24658203125,1.0,283.1499938964844,285.0633239746094,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500818133354187,1.0,0.0,0.0,2.394598484039306,2.394609212875366,3.826121997008159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.12353515625,0.0,443.6925048828125,1895.4371337890625,0.0,1241.2962646484375,0.5982531309127808,1.0,0.0,3.0,1.0,0.0
12047280,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.562966525554657,0.4321824014186859,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8481931090354919,0.2935647964477539,0.2789873778820038,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8222498297691345,0.2651325464248657,0.1866285651922226,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7626034617424011,0.2113275527954101,0.2018369883298874,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7511826753616333,0.2014258354902267,0.9141563773155212,285.7425231933594,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2415771484375,285.7423095703125,1.0,0.4559550285339355,1.0,1.0,0.0,1.0,-2.4174728393554688,2.4174680709838867,4.703101694758516e-06,1.869350552558899,0.85133296251297,0.85133296251297,0.0,94.14958190917967,96.0,19166.59375,-0.0,1194.3856201171875,1.0,283.1499938964844,285.0628356933594,290.5928039550781,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17689.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500856280326843,1.0,0.0,0.0,2.3955209255218506,2.39553165435791,3.829070180927374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.11767578125,0.0,444.1417236328125,1895.4371337890625,0.0,1241.322509765625,0.5984583497047424,1.0,0.0,3.0,1.0,0.0
12047340,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5645021200180054,0.4321871697902679,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505793809890747,0.2961739897727966,0.281437873840332,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228254318237305,0.2657428979873657,0.1870499104261398,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7637925744056702,0.2123397290706634,0.2027902752161026,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512826323509216,0.2015126347541809,0.9145450592041016,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568131864070892,1.0,1.0,0.0,1.0,-2.4225375652313232,2.422532796859741,4.722779522126075e-06,1.873255610466004,0.8540201187133789,0.8540201187133789,0.0,94.31258392333984,99.0,19215.060546875,-0.0,1200.9622802734375,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504107713699341,1.0,0.0,0.0,2.40647554397583,2.4064865112304688,3.864170707856829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8544921875,0.0,449.5426025390625,1895.4371337890625,0.0,1243.55615234375,0.6009089350700378,1.0,0.0,3.0,1.0,0.0
12047400,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9990000128746032,0.5645021200180054,0.4321871697902679,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8505793809890747,0.2961739897727966,0.281437873840332,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8228254318237305,0.2657428979873657,0.1870499104261398,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7637925744056702,0.2123397290706634,0.2027902752161026,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.7512826323509216,0.2015126347541809,0.9145450592041016,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7401733398437,1.0,0.4568131864070892,1.0,1.0,0.0,1.0,-2.4225375652313232,2.422532796859741,4.722779522126075e-06,1.873255610466004,0.8540201187133789,0.8540201187133789,0.0,94.31258392333984,99.0,19215.060546875,-0.0,1200.9622802734375,1.0,283.1499938964844,285.0586853027344,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504107713699341,1.0,0.0,0.0,2.40647554397583,2.4064865112304688,3.864170707856829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8544921875,0.0,449.5426025390625,1895.4371337890625,0.0,1243.55615234375,0.6009089350700378,1.0,0.0,3.0,1.0,0.0
