time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648440718650818,0.4348233640193939,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513390421867371,0.298807144165039,0.2839387059211731,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218855261802673,0.2663692533969879,0.1875025928020477,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7634785175323486,0.213355541229248,0.203774482011795,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499504685401917,0.2015963941812515,0.9150478839874268,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24517822265625,285.7406921386719,1.0,0.4586843848228454,1.0,1.0,0.0,1.0,-2.431036949157715,2.431032180786133,4.7559369704686105e-06,1.879830241203308,0.8565850853919983,0.8565850853919983,0.0,95.26325225830078,102.0,19282.103515625,-0.0,1214.85693359375,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651378870010376,1.0,0.0,0.0,2.4168434143066406,2.41685438156128,3.897538363162312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.53515625,0.0,454.69635009765625,1895.4371337890625,0.0,1250.2218017578125,0.603229284286499,1.0,0.0,3.0,1.0,0.0
12047520,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.9990000128746032,0.5648440718650818,0.4348233640193939,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8513390421867371,0.298807144165039,0.2839387059211731,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.8218855261802673,0.2663692533969879,0.1875025928020477,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7634785175323486,0.213355541229248,0.203774482011795,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.7499504685401917,0.2015963941812515,0.9150478839874268,285.7405700683594,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.24517822265625,285.7406921386719,1.0,0.4586843848228454,1.0,1.0,0.0,1.0,-2.431036949157715,2.431032180786133,4.7559369704686105e-06,1.879830241203308,0.8565850853919983,0.8565850853919983,0.0,95.26325225830078,102.0,19282.103515625,-0.0,1214.85693359375,1.0,283.1499938964844,285.0569152832031,290.5826110839844,291.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,17721.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651378870010376,1.0,0.0,0.0,2.4168434143066406,2.41685438156128,3.897538363162312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.53515625,0.0,454.69635009765625,1895.4371337890625,0.0,1250.2218017578125,0.603229284286499,1.0,0.0,3.0,1.0,0.0
12047580,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640131235122681,0.4393100142478943,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509637117385864,0.30145925283432,0.2864770591259002,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8198999762535095,0.267007976770401,0.1879784315824508,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621272206306458,0.2143717259168625,0.2047786712646484,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476484179496765,0.2016772329807281,0.9156286120414734,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612694084644317,1.0,1.0,0.0,1.0,-2.441950798034668,2.441945791244507,4.79870459457743e-06,1.888279795646668,0.8590445518493652,0.8590445518493652,0.0,96.77837371826172,105.0,19362.345703125,-0.0,1234.0523681640625,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652884840965271,1.0,0.0,0.0,2.4266748428344727,2.426685810089112,3.929312413220032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.556640625,0.0,459.6195068359375,1895.4371337890625,0.0,1260.63330078125,0.6054304838180542,1.0,0.0,3.0,1.0,0.0
12047640,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.9990000128746032,0.5640131235122681,0.4393100142478943,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8509637117385864,0.30145925283432,0.2864770591259002,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8198999762535095,0.267007976770401,0.1879784315824508,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7621272206306458,0.2143717259168625,0.2047786712646484,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7476484179496765,0.2016772329807281,0.9156286120414734,285.7429504394531,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431335449219,1.0,0.4612694084644317,1.0,1.0,0.0,1.0,-2.441950798034668,2.441945791244507,4.79870459457743e-06,1.888279795646668,0.8590445518493652,0.8590445518493652,0.0,96.77837371826172,105.0,19362.345703125,-0.0,1234.0523681640625,1.0,283.1499938964844,285.05694580078125,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652884840965271,1.0,0.0,0.0,2.4266748428344727,2.426685810089112,3.929312413220032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.556640625,0.0,459.6195068359375,1895.4371337890625,0.0,1260.63330078125,0.6054304838180542,1.0,0.0,3.0,1.0,0.0
12047700,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5631763339042664,0.4420896470546722,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8504570126533508,0.3027914464473724,0.2877579629421234,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8186116814613342,0.2673311233520508,0.1882233768701553,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7611631751060486,0.2148791998624801,0.2052860707044601,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7462319135665894,0.2017146199941635,0.91593599319458,285.7447509765625,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.24322509765625,285.7449951171875,1.0,0.4627688825130462,1.0,1.0,0.0,1.0,-2.44810152053833,2.448096752166748,4.822896698897239e-06,1.8930431604385376,0.8602989315986633,0.8602989315986633,0.0,97.7041244506836,105.0,19406.24609375,-0.0,1245.2391357421875,1.0,283.1499938964844,285.0575256347656,290.57293701171875,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17745.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537772417068481,1.0,0.0,0.0,2.431335687637329,2.431346654891968,3.944420257084858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.60595703125,0.0,461.9810180664063,1895.4371337890625,0.0,1266.827392578125,0.6064773201942444,1.0,0.0,3.0,1.0,0.0
12047760,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.9990000128746032,0.5620797276496887,0.4451523125171661,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8497887253761292,0.3041270077228546,0.2890453636646271,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8171706795692444,0.2676562666893005,0.1884721219539642,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7600547671318054,0.2153858095407486,0.2057958990335464,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.744683027267456,0.2017477005720138,0.9162426590919496,285.7468566894531,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.74713134765625,1.0,0.4643764793872833,1.0,1.0,0.0,1.0,-2.454607009887696,2.4546022415161133,4.848553089686902e-06,1.8980815410614007,0.8614197969436646,0.8614197969436646,0.0,98.7212371826172,108.0,19452.556640625,-0.0,1257.2857666015625,1.0,283.1499938964844,285.058349609375,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547274589538574,1.0,0.0,0.0,2.4360251426696777,2.4360361099243164,3.959650598517328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.71435546875,0.0,464.3314208984375,1895.4371337890625,0.0,1273.44287109375,0.6075235605239868,1.0,0.0,3.0,1.0,0.0
12047820,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.559210479259491,0.4519301056861877,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8481001257896423,0.306805670261383,0.2916353940963745,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139413595199585,0.2683106362819671,0.1889783889055252,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7575294375419617,0.2163951098918914,0.2068198472261428,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7413005828857422,0.2017936408519745,0.9168148040771484,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.75225830078125,1.0,0.4678354859352112,1.0,1.0,0.0,1.0,-2.468386650085449,2.468381881713867,4.903130047750892e-06,1.9087542295455933,0.8637314438819885,0.8637314438819885,0.0,100.97386932373048,111.0,19549.884765625,-0.0,1283.4085693359375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567217707633972,1.0,0.0,0.0,2.444962739944458,2.4449737071990967,3.988759260664665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.01513671875,0.0,468.8617858886719,1895.4371337890625,0.0,1287.3939208984375,0.6095240116119385,1.0,0.0,3.0,1.0,0.0
12047880,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9990000128746032,0.559210479259491,0.4519301056861877,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8481001257896423,0.306805670261383,0.2916353940963745,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139413595199585,0.2683106362819671,0.1889783889055252,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7575294375419617,0.2163951098918914,0.2068198472261428,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.7413005828857422,0.2017936408519745,0.9168148040771484,285.7519226074219,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425231933594,285.75225830078125,1.0,0.4678354859352112,1.0,1.0,0.0,1.0,-2.468386650085449,2.468381881713867,4.903130047750892e-06,1.9087542295455933,0.8637314438819885,0.8637314438819885,0.0,100.97386932373048,111.0,19549.884765625,-0.0,1283.4085693359375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567217707633972,1.0,0.0,0.0,2.444962739944458,2.4449737071990967,3.988759260664665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.01513671875,0.0,468.8617858886719,1895.4371337890625,0.0,1287.3939208984375,0.6095240116119385,1.0,0.0,3.0,1.0,0.0
12047940,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555320978164673,0.4593791365623474,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460797667503357,0.3094909489154815,0.2942406833171844,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103499412536621,0.2689679563045501,0.1894933432340622,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7547217011451721,0.217396929860115,0.2078455984592437,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376465797424316,0.2018003761768341,0.9172665476799012,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.471533864736557,1.0,1.0,0.0,1.0,-2.482860565185547,2.4828555583953857,4.9607933760853484e-06,1.91996431350708,0.8660067915916443,0.8660067915916443,0.0,103.4620361328125,99.0,19652.677734375,-0.0,1311.6513671875,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587621569633484,1.0,0.0,0.0,2.453563451766968,2.4535744190216064,4.016871457679372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.55615234375,0.0,473.2428588867188,1895.4371337890625,0.0,1301.760009765625,0.6114479899406433,1.0,0.0,3.0,1.0,0.0
12048000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9990000128746032,0.5555320978164673,0.4593791365623474,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460797667503357,0.3094909489154815,0.2942406833171844,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.8103499412536621,0.2689679563045501,0.1894933432340622,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7547217011451721,0.217396929860115,0.2078455984592437,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.7376465797424316,0.2018003761768341,0.9172665476799012,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.471533864736557,1.0,1.0,0.0,1.0,-2.482860565185547,2.4828555583953857,4.9607933760853484e-06,1.91996431350708,0.8660067915916443,0.8660067915916443,0.0,103.4620361328125,99.0,19652.677734375,-0.0,1311.6513671875,1.0,283.1499938964844,285.0640563964844,290.55255126953125,291.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17767.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587621569633484,1.0,0.0,0.0,2.453563451766968,2.4535744190216064,4.016871457679372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.55615234375,0.0,473.2428588867188,1895.4371337890625,0.0,1301.760009765625,0.6114479899406433,1.0,0.0,3.0,1.0,0.0
12048060,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5527018308639526,0.4545745849609375,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512095212936401,0.3121407926082611,0.2966963648796081,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136826753616333,0.2695882320404053,0.189896211028099,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583399415016174,0.2183540761470794,0.2087109237909317,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399546504020691,0.2017408907413482,0.9168311357498168,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698527455329895,1.0,1.0,0.0,1.0,-2.4810590744018555,2.481054306030273,4.954081305186264e-06,1.918819546699524,0.8681168556213379,0.8681168556213379,0.0,102.11173248291016,87.0,19664.419921875,-0.0,1303.7098388671875,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660596489906311,1.0,0.0,0.0,2.4617886543273926,2.4617998600006104,4.043848491619429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3359375,0.0,477.4720153808594,1895.4371337890625,0.0,1314.7545166015625,0.6132907867431641,1.0,0.0,3.0,1.0,0.0
12048120,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.9990000128746032,0.5527018308639526,0.4545745849609375,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8512095212936401,0.3121407926082611,0.2966963648796081,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8136826753616333,0.2695882320404053,0.189896211028099,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.7583399415016174,0.2183540761470794,0.2087109237909317,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7399546504020691,0.2017408907413482,0.9168311357498168,285.7558898925781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.75543212890625,1.0,0.4698527455329895,1.0,1.0,0.0,1.0,-2.4810590744018555,2.481054306030273,4.954081305186264e-06,1.918819546699524,0.8681168556213379,0.8681168556213379,0.0,102.11173248291016,87.0,19664.419921875,-0.0,1303.7098388671875,1.0,283.1499938964844,285.0600280761719,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660596489906311,1.0,0.0,0.0,2.4617886543273926,2.4617998600006104,4.043848491619429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3359375,0.0,477.4720153808594,1895.4371337890625,0.0,1314.7545166015625,0.6132907867431641,1.0,0.0,3.0,1.0,0.0
12048180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531116127967834,0.4398567378520965,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626206517219543,0.3147610425949096,0.2990160882472992,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225926756858826,0.2701747119426727,0.1901965886354446,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675323486328125,0.2192789912223816,0.2094365209341049,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474155426025391,0.2017023414373397,0.9158705472946168,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645236134529114,1.0,1.0,0.0,1.0,-2.466251373291016,2.4662463665008545,4.895314305031207e-06,1.907446026802063,0.8699267506599426,0.8699267506599426,0.0,97.7271957397461,90.0,19595.05078125,-0.0,1267.150390625,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612997055053711,1.0,0.0,0.0,2.469356298446656,2.469367504119873,4.0687487512514053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21533203125,0.0,481.4220886230469,1895.4371337890625,0.0,1319.7559814453125,0.6149964332580566,1.0,0.0,3.0,1.0,0.0
12048240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9990000128746032,0.5531116127967834,0.4398567378520965,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8626206517219543,0.3147610425949096,0.2990160882472992,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8225926756858826,0.2701747119426727,0.1901965886354446,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7675323486328125,0.2192789912223816,0.2094365209341049,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.7474155426025391,0.2017023414373397,0.9158705472946168,285.7438659667969,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430114746094,1.0,0.4645236134529114,1.0,1.0,0.0,1.0,-2.466251373291016,2.4662463665008545,4.895314305031207e-06,1.907446026802063,0.8699267506599426,0.8699267506599426,0.0,97.7271957397461,90.0,19595.05078125,-0.0,1267.150390625,1.0,283.1499938964844,285.0480041503906,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612997055053711,1.0,0.0,0.0,2.469356298446656,2.469367504119873,4.0687487512514053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.21533203125,0.0,481.4220886230469,1895.4371337890625,0.0,1319.7559814453125,0.6149964332580566,1.0,0.0,3.0,1.0,0.0
12048300,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.9990000128746032,0.5543368458747864,0.4344987273216247,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8672828078269958,0.316081702709198,0.3001978993415832,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8259573578834534,0.2704740166664123,0.1903606802225113,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.7711692452430725,0.2197494357824325,0.2098197788000106,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7502856850624084,0.2017285227775573,0.9156407117843628,285.73779296875,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374267578125,1.0,0.4630458354949951,1.0,1.0,0.0,1.0,-2.4616036415100098,2.461598873138428,4.876592811342562e-06,1.9036927223205569,0.8708108067512512,0.8708108067512512,0.0,96.18001556396484,90.0,19573.01171875,-0.0,1255.0498046875,1.0,283.1499938964844,285.0425109863281,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17808.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610749959945679,1.0,0.0,0.0,2.4727911949157715,2.4728024005889893,4.080076223544893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.17529296875,0.0,483.2477722167969,1895.4371337890625,0.0,1318.1563720703125,0.6157776117324829,1.0,0.0,3.0,1.0,0.0
12048360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.9990000128746032,0.5556087493896484,0.4309492409229278,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8708483576774597,0.3174163401126861,0.3014125525951385,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8283147215843201,0.2707825005054474,0.1905460357666015,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7738198041915894,0.2202285975217819,0.2102323770523071,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.752270519733429,0.2017825841903686,0.9156559705734252,285.7349548339844,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2467346191406,285.7347412109375,1.0,0.4621208608150482,1.0,1.0,0.0,1.0,-2.459531784057617,2.459527015686035,4.868304586125305e-06,1.9020434617996216,0.8715999126434326,0.8715999126434326,0.0,95.19991302490234,93.0,19570.853515625,-0.0,1248.4512939453125,1.0,283.1499938964844,285.0394592285156,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606011390686035,1.0,0.0,0.0,2.476254463195801,2.4762656688690186,4.091512550985499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.6630859375,0.0,485.0467834472656,1895.4371337890625,0.0,1314.7874755859375,0.6165538430213928,1.0,0.0,3.0,1.0,0.0
12048420,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577763915061951,0.4270996153354645,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759235143661499,0.3201215267181396,0.3039088845252991,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311843276023865,0.2714229524135589,0.1909575313329696,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772737741470337,0.2212060838937759,0.2111097127199173,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545680999755859,0.2019295841455459,0.9160760045051576,285.7333068847656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615688025951385,1.0,1.0,0.0,1.0,-2.4599545001983643,2.459949493408203,4.869838903687196e-06,1.9022983312606807,0.8733432292938232,0.8733432292938232,0.0,94.2315902709961,96.0,19598.4609375,-0.0,1244.9017333984375,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595792770385742,1.0,0.0,0.0,2.4828028678894043,2.482814311981201,4.113181546472333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.529296875,0.0,488.4729919433594,1895.4371337890625,0.0,1307.539306640625,0.6180254817008972,1.0,0.0,3.0,1.0,0.0
12048480,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577763915061951,0.4270996153354645,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8759235143661499,0.3201215267181396,0.3039088845252991,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8311843276023865,0.2714229524135589,0.1909575313329696,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7772737741470337,0.2212060838937759,0.2111097127199173,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.7545680999755859,0.2019295841455459,0.9160760045051576,285.7333068847656,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333679199219,1.0,0.4615688025951385,1.0,1.0,0.0,1.0,-2.4599545001983643,2.459949493408203,4.869838903687196e-06,1.9022983312606807,0.8733432292938232,0.8733432292938232,0.0,94.2315902709961,96.0,19598.4609375,-0.0,1244.9017333984375,1.0,283.1499938964844,285.0367126464844,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595792770385742,1.0,0.0,0.0,2.4828028678894043,2.482814311981201,4.113181546472333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.529296875,0.0,488.4729919433594,1895.4371337890625,0.0,1307.539306640625,0.6180254817008972,1.0,0.0,3.0,1.0,0.0
12048540,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589807629585266,0.4268848598003387,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785836100578308,0.3228694796562195,0.3064838051795959,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319360613822937,0.2720927298069,0.1914169788360595,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785759568214417,0.2222045958042144,0.2120448350906372,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548828721046448,0.2020943164825439,0.916792929172516,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624378979206085,1.0,1.0,0.0,1.0,-2.465322971343994,2.465317964553833,4.891012849839171e-06,1.9064044952392576,0.8752623200416565,0.8752623200416565,0.0,94.35060119628906,99.0,19663.4296875,-0.0,1251.85302734375,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590836644172668,1.0,0.0,0.0,2.4893007278442383,2.489312171936035,4.134738844641106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.84033203125,0.0,491.8486328125,1895.4371337890625,0.0,1304.0322265625,0.6194753646850586,1.0,0.0,3.0,1.0,0.0
12048600,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.9990000128746032,0.5589807629585266,0.4268848598003387,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8785836100578308,0.3228694796562195,0.3064838051795959,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8319360613822937,0.2720927298069,0.1914169788360595,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7785759568214417,0.2222045958042144,0.2120448350906372,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.7548828721046448,0.2020943164825439,0.916792929172516,285.7362976074219,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624378979206085,1.0,1.0,0.0,1.0,-2.465322971343994,2.465317964553833,4.891012849839171e-06,1.9064044952392576,0.8752623200416565,0.8752623200416565,0.0,94.35060119628906,99.0,19663.4296875,-0.0,1251.85302734375,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590836644172668,1.0,0.0,0.0,2.4893007278442383,2.489312171936035,4.134738844641106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.84033203125,0.0,491.8486328125,1895.4371337890625,0.0,1304.0322265625,0.6194753646850586,1.0,0.0,3.0,1.0,0.0
12048660,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.559037446975708,0.4292969107627868,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794560432434082,0.3256494402885437,0.3091168403625488,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311477303504944,0.2727857530117035,0.1919127702713012,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7782993912696838,0.2232167571783065,0.2130204141139984,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.753730297088623,0.2022564560174942,0.917637050151825,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643154144287109,1.0,1.0,0.0,1.0,-2.47416353225708,2.474158763885498,4.926076144329272e-06,1.9132143259048464,0.8774687647819519,0.8774687647819519,0.0,95.25112915039062,102.0,19757.986328125,-0.0,1266.3270263671875,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593658328056335,1.0,0.0,0.0,2.4960687160491943,2.496080160140991,4.157253101766401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62646484375,0.0,495.3381652832031,1895.4371337890625,0.0,1306.028076171875,0.6209754347801208,1.0,0.0,3.0,1.0,0.0
12048720,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.9990000128746032,0.559037446975708,0.4292969107627868,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8794560432434082,0.3256494402885437,0.3091168403625488,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74267578125,0.8311477303504944,0.2727857530117035,0.1919127702713012,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7782993912696838,0.2232167571783065,0.2130204141139984,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.753730297088623,0.2022564560174942,0.917637050151825,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.4643154144287109,1.0,1.0,0.0,1.0,-2.47416353225708,2.474158763885498,4.926076144329272e-06,1.9132143259048464,0.8774687647819519,0.8774687647819519,0.0,95.25112915039062,102.0,19757.986328125,-0.0,1266.3270263671875,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593658328056335,1.0,0.0,0.0,2.4960687160491943,2.496080160140991,4.157253101766401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.62646484375,0.0,495.3381652832031,1895.4371337890625,0.0,1306.028076171875,0.6209754347801208,1.0,0.0,3.0,1.0,0.0
12048780,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5579497814178467,0.4336266815662384,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.879034161567688,0.3284545242786407,0.3117941617965698,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.829261839389801,0.2734975218772888,0.1924366056919098,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7768900990486145,0.224237710237503,0.2140246927738189,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515313625335693,0.2024086713790893,0.9185363054275512,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.466923713684082,1.0,1.0,0.0,1.0,-2.485496759414673,2.485491752624512,4.971254384145141e-06,1.92196524143219,0.880211591720581,0.880211591720581,0.0,96.73081970214844,105.0,19877.458984375,-0.0,1286.396240234375,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603291034698486,1.0,0.0,0.0,2.5034408569335938,2.50345230102539,4.181845838502341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33740234375,0.0,499.1167907714844,1895.4371337890625,0.0,1312.855712890625,0.6225994229316711,1.0,0.0,3.0,1.0,0.0
12048840,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.9990000128746032,0.5579497814178467,0.4336266815662384,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.879034161567688,0.3284545242786407,0.3117941617965698,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7517395019531,0.829261839389801,0.2734975218772888,0.1924366056919098,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7768900990486145,0.224237710237503,0.2140246927738189,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515313625335693,0.2024086713790893,0.9185363054275512,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.466923713684082,1.0,1.0,0.0,1.0,-2.485496759414673,2.485491752624512,4.971254384145141e-06,1.92196524143219,0.880211591720581,0.880211591720581,0.0,96.73081970214844,105.0,19877.458984375,-0.0,1286.396240234375,1.0,283.1499938964844,285.0471496582031,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603291034698486,1.0,0.0,0.0,2.5034408569335938,2.50345230102539,4.181845838502341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.33740234375,0.0,499.1167907714844,1895.4371337890625,0.0,1312.855712890625,0.6225994229316711,1.0,0.0,3.0,1.0,0.0
12048900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9990000128746032,0.5569747090339661,0.4363711774349212,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571105957031,0.8784430623054504,0.3298652768135071,0.3131470382213592,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8280001878738403,0.2738595008850097,0.1927075386047363,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569885253906,0.775855541229248,0.2247503250837326,0.2145352512598037,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.750128984451294,0.2024777978658676,0.918987512588501,285.75714111328125,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577209472656,1.0,0.4684472680091858,1.0,1.0,0.0,1.0,-2.4919004440307617,2.4918954372406006,4.996885763830505e-06,1.9269152879714968,0.8818339109420776,0.8818339109420776,0.0,97.64991760253906,105.0,19946.125,-0.0,1298.1622314453125,1.0,283.1499938964844,285.05047607421875,290.5367736816406,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610269546508789,1.0,0.0,0.0,2.5076258182525635,2.5076375007629395,4.1958392671404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.89794921875,0.0,501.2413635253906,1895.4371337890625,0.0,1317.8148193359375,0.6235144138336182,1.0,0.0,3.0,1.0,0.0
12048960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.9990000128746032,0.5557624697685242,0.4393902122974396,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8776794075965881,0.3312800228595733,0.3145068883895874,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8265954852104187,0.2742244899272918,0.1929828822612762,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7746732831001282,0.2252635955810547,0.215049609541893,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626342773437,0.7485922574996948,0.2025409936904907,0.9194293022155762,285.7628479003906,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.7634582519531,1.0,0.4700733423233032,1.0,1.0,0.0,1.0,-2.498640298843384,2.4986352920532227,5.023939138482092e-06,1.9321269989013672,0.8836243152618408,0.8836243152618408,0.0,98.6567840576172,108.0,20019.71875,-0.0,1310.7742919921875,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618130207061768,1.0,0.0,0.0,2.512144088745117,2.512155532836914,4.210972974760807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8642578125,0.0,503.5370178222656,1895.4371337890625,0.0,1323.41357421875,0.6245012283325195,1.0,0.0,3.0,1.0,0.0
12049020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527113080024719,0.4460765719413757,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757660388946533,0.334119439125061,0.3172437250614166,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234664797782898,0.2749616205692291,0.1935443878173828,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719838619232178,0.2262907326221466,0.2160866856575012,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452232837677002,0.2026445865631103,0.9202554225921632,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735636413097381,1.0,1.0,0.0,1.0,-2.512874126434326,2.512868881225586,5.081328708911315e-06,1.9431394338607788,0.8877511024475098,0.8877511024475098,0.0,100.88534545898438,111.0,20181.251953125,-0.0,1338.0517578125,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635650396347046,1.0,0.0,0.0,2.522308588027954,2.52232027053833,4.2451185322534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0947265625,0.0,508.7183227539063,1895.4371337890625,0.0,1335.9412841796875,0.6267196536064148,1.0,0.0,3.0,1.0,0.0
12049080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9990000128746032,0.5527113080024719,0.4460765719413757,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.8757660388946533,0.334119439125061,0.3172437250614166,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234664797782898,0.2749616205692291,0.1935443878173828,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.7719838619232178,0.2262907326221466,0.2160866856575012,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7452232837677002,0.2026445865631103,0.9202554225921632,285.7752380371094,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735636413097381,1.0,1.0,0.0,1.0,-2.512874126434326,2.512868881225586,5.081328708911315e-06,1.9431394338607788,0.8877511024475098,0.8877511024475098,0.0,100.88534545898438,111.0,20181.251953125,-0.0,1338.0517578125,1.0,283.1499938964844,285.0616149902344,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635650396347046,1.0,0.0,0.0,2.522308588027954,2.52232027053833,4.2451185322534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0947265625,0.0,508.7183227539063,1895.4371337890625,0.0,1335.9412841796875,0.6267196536064148,1.0,0.0,3.0,1.0,0.0
12049140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489357709884644,0.4534754157066345,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734607100486755,0.336970567703247,0.3200007081031799,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.8200042247772217,0.2757070064544678,0.1941184103488922,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689713835716248,0.2273168265819549,0.2171318531036377,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415544986724854,0.2027095556259155,0.9209567308425904,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.47730752825737,1.0,1.0,0.0,1.0,-2.5278637409210205,2.5278584957122803,5.142137069924502e-06,1.954742670059204,0.8927454352378845,0.8927454352378845,0.0,103.3603057861328,99.0,20361.849609375,-0.0,1367.6361083984375,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655356287956238,1.0,0.0,0.0,2.534327745437622,2.534339427947998,4.285672048354172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2802734375,0.0,514.8905639648438,1895.4371337890625,0.0,1350.111572265625,0.6293438076972961,1.0,0.0,3.0,1.0,0.0
12049200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5489357709884644,0.4534754157066345,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8734607100486755,0.336970567703247,0.3200007081031799,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.8200042247772217,0.2757070064544678,0.1941184103488922,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689713835716248,0.2273168265819549,0.2171318531036377,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415544986724854,0.2027095556259155,0.9209567308425904,285.7887268066406,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515563964844,285.7894592285156,1.0,0.47730752825737,1.0,1.0,0.0,1.0,-2.5278637409210205,2.5278584957122803,5.142137069924502e-06,1.954742670059204,0.8927454352378845,0.8927454352378845,0.0,103.3603057861328,99.0,20361.849609375,-0.0,1367.6361083984375,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17678.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655356287956238,1.0,0.0,0.0,2.534327745437622,2.534339427947998,4.285672048354172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2802734375,0.0,514.8905639648438,1895.4371337890625,0.0,1350.111572265625,0.6293438076972961,1.0,0.0,3.0,1.0,0.0
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5468853116035461,0.451998233795166,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8758658766746521,0.3386397659778595,0.3215633928775787,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8212259411811829,0.2761320769786834,0.1944083869457245,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7704653143882751,0.2279038578271865,0.2176787853240966,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.7423157095909119,0.2027153819799423,0.9209665060043336,285.7937927246094,285.4155578613281,293.7745666503906,287.5770263671875,293.77362060546875,297.25146484375,285.7938842773437,1.0,0.4768431186676025,1.0,1.0,0.0,1.0,-2.5290002822875977,2.5289950370788574,5.1471606639097445e-06,1.9558247327804563,0.8960617184638977,0.8960617184638977,0.0,103.01083374023438,99.0,20431.802734375,-0.0,1367.5687255859375,1.0,283.1499938964844,285.07110595703125,290.58740234375,291.9606018066406,293.1499938964844,293.1499938964844,283.1499938964844,17647.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667857766151428,1.0,0.0,0.0,2.542310237884521,2.542321920394897,4.312711610054976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.26953125,0.0,519.0283813476562,1895.4371337890625,0.0,1359.14453125,0.6310892105102539,1.0,0.0,3.0,1.0,0.0
