time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9990000128746032,0.5460803508758545,0.4483844041824341,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.8792245984077454,0.3397894501686096,0.3226110339164734,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235149383544922,0.2764187157154083,0.1945824772119522,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7729613184928894,0.2283027172088623,0.2180205732583999,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7441468238830566,0.2027154266834259,0.9207897782325744,285.7939453125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938537597656,1.0,0.4756383597850799,1.0,1.0,0.0,1.0,-2.526329517364502,2.526324510574341,5.136407253303332e-06,1.9538147449493408,0.8984923958778381,0.8984923958778381,0.0,101.95909881591795,87.0,20458.51953125,-0.0,1359.639892578125,1.0,283.1499938964844,285.0694274902344,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676172018051147,1.0,0.0,0.0,2.5482370853424072,2.548248767852783,4.332843843712908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.837890625,0.0,522.1298828125,1895.4371337890625,0.0,1365.170654296875,0.6323888897895813,1.0,0.0,3.0,1.0,0.0
12049380,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464502573013306,0.4332681596279144,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919211030006409,0.3425793647766113,0.3250872790813446,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328239917755127,0.2770984470844269,0.1949461251497268,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7829424142837524,0.2292594015598297,0.2187736183404922,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521618604660034,0.2027585655450821,0.9201705455780028,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.4703370034694671,1.0,1.0,0.0,1.0,-2.511749744415283,2.511744737625122,5.077497462480096e-06,1.9426349401474,0.9048752784729004,0.9048752784729004,0.0,97.52511596679688,90.0,20477.759765625,-0.0,1322.2410888671875,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17580.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690470576286316,1.0,0.0,0.0,2.5639021396636963,2.5639138221740723,4.386278646961728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.830078125,0.0,530.4285888671875,1895.4371337890625,0.0,1375.5684814453125,0.6388353705406189,1.0,0.0,3.0,1.0,0.0
12049440,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.5464502573013306,0.4332681596279144,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8919211030006409,0.3425793647766113,0.3250872790813446,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328239917755127,0.2770984470844269,0.1949461251497268,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7829424142837524,0.2292594015598297,0.2187736183404922,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521618604660034,0.2027585655450821,0.9201705455780028,285.78839111328125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535095214844,285.7878723144531,1.0,0.4703370034694671,1.0,1.0,0.0,1.0,-2.511749744415283,2.511744737625122,5.077497462480096e-06,1.9426349401474,0.9048752784729004,0.9048752784729004,0.0,97.52511596679688,90.0,20477.759765625,-0.0,1322.2410888671875,1.0,283.1499938964844,285.0601501464844,290.6138000488281,291.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,17580.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690470576286316,1.0,0.0,0.0,2.5639021396636963,2.5639138221740723,4.386278646961728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.830078125,0.0,530.4285888671875,1895.4371337890625,0.0,1375.5684814453125,0.6388353705406189,1.0,0.0,3.0,1.0,0.0
12049500,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5475671887397766,0.4278164505958557,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.896996796131134,0.3439716100692749,0.326344221830368,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8363820910453796,0.2774323523044586,0.1951401382684707,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868292331695557,0.2297372668981552,0.219169482588768,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.7552371621131897,0.202821210026741,0.9201219081878662,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.77593994140625,1.0,0.4689062535762787,1.0,1.0,0.0,1.0,-2.507347822189331,2.50734281539917,5.059429895482026e-06,1.9390802383422847,0.9081870317459106,0.9081870317459106,0.0,95.9804916381836,90.0,20536.55078125,-0.0,1310.1571044921875,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695258021354675,1.0,0.0,0.0,2.5942323207855225,2.594244241714477,4.490669311962847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.5859375,0.0,548.7518310546875,1895.4371337890625,0.0,1379.0596923828125,0.6435030698776245,1.0,0.0,3.0,1.0,0.0
12049560,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77081298828125,0.9990000128746032,0.5486435890197754,0.4242381155490875,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9007928967475892,0.345360666513443,0.327615886926651,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709350585937,0.8388609290122986,0.2777585387229919,0.195342555642128,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.789607048034668,0.2302107959985733,0.2195818275213241,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.757347583770752,0.2029010355472564,0.9202731847763062,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.4680264592170715,1.0,1.0,0.0,1.0,-2.505493640899658,2.505488634109497,5.051881089457311e-06,1.937609314918518,0.9117441177368164,0.9117441177368164,0.0,95.01346588134766,93.0,20593.8984375,-0.0,1303.72705078125,1.0,283.1499938964844,285.03485107421875,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.134765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699256896972656,1.0,0.0,0.0,2.613410711288452,2.613423109054565,4.557311399366881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.7373046875,0.0,560.2460327148438,1895.4371337890625,0.0,1381.979736328125,0.6509447693824768,1.0,0.0,3.0,1.0,0.0
12049620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5502493381500244,0.4204475283622741,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060657620429992,0.3481193780899048,0.330180674791336,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8417978286743164,0.2783810496330261,0.1957554519176483,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930828928947449,0.2311335951089859,0.220423087477684,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597252726554871,0.2030594497919082,0.9208152890205384,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.255859375,285.7514038085937,1.0,0.4675467312335968,1.0,1.0,0.0,1.0,-2.506174325942993,2.506169319152832,5.054538632975891e-06,1.9380916357040403,0.919226884841919,0.919226884841919,0.0,94.08513641357422,96.0,20780.26171875,-0.0,1300.608154296875,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712496280670166,1.0,0.0,0.0,2.679992198944092,2.680005073547364,4.792481149706873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.5029296875,0.0,602.4903564453125,1895.4371337890625,0.0,1391.670654296875,0.6671424508094788,1.0,0.0,3.0,1.0,0.0
12049680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5502493381500244,0.4204475283622741,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.9060657620429992,0.3481193780899048,0.330180674791336,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8417978286743164,0.2783810496330261,0.1957554519176483,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7930828928947449,0.2311335951089859,0.220423087477684,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597252726554871,0.2030594497919082,0.9208152890205384,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.255859375,285.7514038085937,1.0,0.4675467312335968,1.0,1.0,0.0,1.0,-2.506174325942993,2.506169319152832,5.054538632975891e-06,1.9380916357040403,0.919226884841919,0.919226884841919,0.0,94.08513641357422,96.0,20780.26171875,-0.0,1300.608154296875,1.0,283.1499938964844,285.0049743652344,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712496280670166,1.0,0.0,0.0,2.679992198944092,2.680005073547364,4.792481149706873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.5029296875,0.0,602.4903564453125,1895.4371337890625,0.0,1391.670654296875,0.6671424508094788,1.0,0.0,3.0,1.0,0.0
12049740,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507436990737915,0.4204115569591522,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086422324180604,0.3508478999137878,0.3327546119689941,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.842380940914154,0.2789640426635742,0.1961675584316253,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941483855247498,0.2320207953453064,0.2212679237127304,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599034905433655,0.2031759321689605,0.9213935732841492,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684354364871979,1.0,1.0,0.0,1.0,-2.511425256729126,2.511420249938965,5.075704848422902e-06,1.942137598991394,0.9273636341094972,0.9273636341094972,0.0,94.25040435791016,99.0,21011.984375,-0.0,1307.831787109375,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736103892326355,1.0,0.0,0.0,2.758119821548462,2.758133172988892,5.075976332591381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30224609375,0.0,654.8630981445312,1895.4371337890625,0.0,1409.0418701171875,0.6860904097557068,1.0,0.0,3.0,1.0,0.0
12049800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507436990737915,0.4204115569591522,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086422324180604,0.3508478999137878,0.3327546119689941,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.842380940914154,0.2789640426635742,0.1961675584316253,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7941483855247498,0.2320207953453064,0.2212679237127304,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599034905433655,0.2031759321689605,0.9213935732841492,285.7322998046875,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684354364871979,1.0,1.0,0.0,1.0,-2.511425256729126,2.511420249938965,5.075704848422902e-06,1.942137598991394,0.9273636341094972,0.9273636341094972,0.0,94.25040435791016,99.0,21011.984375,-0.0,1307.831787109375,1.0,283.1499938964844,284.9726257324219,290.6894836425781,292.0958557128906,293.1499938964844,293.1499938964844,283.1499938964844,19377.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736103892326355,1.0,0.0,0.0,2.758119821548462,2.758133172988892,5.075976332591381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.30224609375,0.0,654.8630981445312,1895.4371337890625,0.0,1409.0418701171875,0.6860904097557068,1.0,0.0,3.0,1.0,0.0
12049860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499126315116882,0.4231689870357513,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090282917022704,0.3535450100898742,0.3353256583213806,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411924839019775,0.279512494802475,0.1965744793415069,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7933983206748962,0.2328736633062362,0.2221069484949112,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583944797515869,0.2032303214073181,0.9218377470970154,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703052937984466,1.0,1.0,0.0,1.0,-2.519855737686157,2.519850492477417,5.109837729833089e-06,1.948662281036377,0.9362066984176636,0.9362066984176636,0.0,95.2216796875,102.0,21275.220703125,-0.0,1322.5155029296875,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770079731941223,1.0,0.0,0.0,2.84411358833313,2.844127893447876,5.397432687459514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8330078125,0.0,715.9581909179688,1895.4371337890625,0.0,1434.24462890625,0.7068939805030823,1.0,0.0,3.0,1.0,0.0
12049920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132568359375,0.9990000128746032,0.5499126315116882,0.4231689870357513,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.9090282917022704,0.3535450100898742,0.3353256583213806,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411924839019775,0.279512494802475,0.1965744793415069,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7933983206748962,0.2328736633062362,0.2221069484949112,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135314941406,0.7583944797515869,0.2032303214073181,0.9218377470970154,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7127990722656,1.0,0.4703052937984466,1.0,1.0,0.0,1.0,-2.519855737686157,2.519850492477417,5.109837729833089e-06,1.948662281036377,0.9362066984176636,0.9362066984176636,0.0,95.2216796875,102.0,21275.220703125,-0.0,1322.5155029296875,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,20246.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770079731941223,1.0,0.0,0.0,2.84411358833313,2.844127893447876,5.397432687459514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8330078125,0.0,715.9581909179688,1895.4371337890625,0.0,1434.24462890625,0.7068939805030823,1.0,0.0,3.0,1.0,0.0
12049980,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477686524391174,0.4279555976390838,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078234434127808,0.3562133908271789,0.3378891944885254,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387563824653625,0.2800334692001343,0.1969761401414871,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913532853126526,0.2336961328983307,0.222936674952507,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556798458099365,0.203217402100563,0.9220816493034364,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949157714844,1.0,0.4728686809539795,1.0,1.0,0.0,1.0,-2.530457735061645,2.5304527282714844,5.152950507181231e-06,1.956879019737244,0.9458045959472656,0.9458045959472656,0.0,96.7855453491211,105.0,21560.173828125,-0.0,1342.5850830078125,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811658143997192,1.0,0.0,0.0,2.935508251190185,2.935523509979248,5.749895422013651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.25634765625,0.0,784.9015502929688,1895.4371337890625,0.0,1465.406005859375,0.728960394859314,1.0,0.0,3.0,1.0,0.0
12050040,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.5477686524391174,0.4279555976390838,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9078234434127808,0.3562133908271789,0.3378891944885254,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387563824653625,0.2800334692001343,0.1969761401414871,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.7913532853126526,0.2336961328983307,0.222936674952507,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556798458099365,0.203217402100563,0.9220816493034364,285.69537353515625,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949157714844,1.0,0.4728686809539795,1.0,1.0,0.0,1.0,-2.530457735061645,2.5304527282714844,5.152950507181231e-06,1.956879019737244,0.9458045959472656,0.9458045959472656,0.0,96.7855453491211,105.0,21560.173828125,-0.0,1342.5850830078125,1.0,283.1499938964844,284.9071350097656,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811658143997192,1.0,0.0,0.0,2.935508251190185,2.935523509979248,5.749895422013651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.25634765625,0.0,784.9015502929688,1895.4371337890625,0.0,1465.406005859375,0.728960394859314,1.0,0.0,3.0,1.0,0.0
12050100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.9990000128746032,0.5462527275085449,0.4309222996234894,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9067968130111694,0.357537567615509,0.3391685783863067,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846923828125,0.8372063040733337,0.2802853286266327,0.1971759796142578,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.7899796366691589,0.2340971976518631,0.2233484238386154,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7539971470832825,0.2031845897436142,0.9221189618110656,285.6846008300781,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6839904785156,1.0,0.4743424654006958,1.0,1.0,0.0,1.0,-2.5363385677337646,2.5363335609436035,5.17694752488751e-06,1.961438655853272,0.9508712887763976,0.9508712887763976,0.0,97.73919677734376,105.0,21719.58984375,-0.0,1354.156494140625,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834557056427002,1.0,0.0,0.0,2.990692377090454,2.990708112716675,5.968109917375841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1318359375,0.0,828.7772827148438,1895.4371337890625,0.0,1482.71484375,0.739518940448761,1.0,0.0,3.0,1.0,0.0
12050160,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5444826483726501,0.4342017471790313,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9055548906326294,0.3588560819625854,0.3404427468776703,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.835483193397522,0.2805327475070953,0.1973728835582733,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7884206175804138,0.2344923019409179,0.223755732178688,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.7521436214447021,0.2031337171792984,0.9220839738845824,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.6784973144531,1.0,0.4759153723716736,1.0,1.0,0.0,1.0,-2.5424933433532715,2.5424880981445312,5.202123702474637e-06,1.966210961341858,0.9558416604995728,0.9558416604995728,0.0,98.78832244873048,108.0,21859.56640625,-0.0,1366.5411376953125,1.0,283.1499938964844,284.8756408691406,290.7779541015625,292.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,22169.80078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857804656028748,1.0,0.0,0.0,3.0304086208343506,3.0304245948791504,6.127674510025827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.15966796875,0.0,860.9993896484375,1895.4371337890625,0.0,1500.392822265625,0.7518376111984253,1.0,0.0,3.0,1.0,0.0
12050220,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402637720108032,0.4414664506912231,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026644825935364,0.3614769577980041,0.3429860174655914,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316881060600281,0.2810158431529999,0.1977658420801162,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.7849211692810059,0.2352667152881622,0.2245645821094513,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480879426002502,0.2029792964458465,0.921823263168335,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792859256267547,1.0,1.0,0.0,1.0,-2.555408000946045,2.5554027557373047,5.255150881566806e-06,1.976224064826965,0.9652506709098816,0.9652506709098816,0.0,101.11243438720705,96.0,22166.802734375,-0.0,1393.241943359375,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906200051307678,1.0,0.0,0.0,3.1264760494232178,3.126492977142334,6.52234120934736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27978515625,0.0,943.1221313476562,1895.4371337890625,0.0,1537.528564453125,0.7750141024589539,1.0,0.0,3.0,1.0,0.0
12050280,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402637720108032,0.4414664506912231,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9026644825935364,0.3614769577980041,0.3429860174655914,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8316881060600281,0.2810158431529999,0.1977658420801162,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.7849211692810059,0.2352667152881622,0.2245645821094513,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480879426002502,0.2029792964458465,0.921823263168335,285.6642761230469,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6639709472656,1.0,0.4792859256267547,1.0,1.0,0.0,1.0,-2.555408000946045,2.5554027557373047,5.255150881566806e-06,1.976224064826965,0.9652506709098816,0.9652506709098816,0.0,101.11243438720705,96.0,22166.802734375,-0.0,1393.241943359375,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2808837890625,293.1499938964844,293.1499938964844,283.1499938964844,23225.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906200051307678,1.0,0.0,0.0,3.1264760494232178,3.126492977142334,6.52234120934736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.27978515625,0.0,943.1221313476562,1895.4371337890625,0.0,1537.528564453125,0.7750141024589539,1.0,0.0,3.0,1.0,0.0
12050340,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367367267608643,0.4364062249660492,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.90859192609787,0.3640394806861877,0.3453620970249176,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350424766540527,0.2814491689205169,0.1980401873588562,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888000011444092,0.2359868437051773,0.2252074927091598,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505276203155518,0.2027377486228943,0.9205856919288636,285.64337158203125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773333072662353,1.0,1.0,0.0,1.0,-2.5518202781677246,2.5518150329589844,5.240945483819814e-06,1.973720908164978,0.974356472492218,0.974356472492218,0.0,99.68585968017578,84.0,22364.587890625,-0.0,1382.3914794921875,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953141093254089,1.0,0.0,0.0,3.2223711013793945,3.222388982772827,6.928582934051519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.16015625,0.0,1030.232666015625,1895.4371337890625,0.0,1573.970703125,0.7981546521186829,1.0,0.0,3.0,1.0,0.0
12050400,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367367267608643,0.4364062249660492,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.90859192609787,0.3640394806861877,0.3453620970249176,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8350424766540527,0.2814491689205169,0.1980401873588562,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888000011444092,0.2359868437051773,0.2252074927091598,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.7505276203155518,0.2027377486228943,0.9205856919288636,285.64337158203125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464294433594,285.6424255371094,1.0,0.4773333072662353,1.0,1.0,0.0,1.0,-2.5518202781677246,2.5518150329589844,5.240945483819814e-06,1.973720908164978,0.974356472492218,0.974356472492218,0.0,99.68585968017578,84.0,22364.587890625,-0.0,1382.3914794921875,1.0,283.1499938964844,284.8109130859375,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.787109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953141093254089,1.0,0.0,0.0,3.2223711013793945,3.222388982772827,6.928582934051519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.16015625,0.0,1030.232666015625,1895.4371337890625,0.0,1573.970703125,0.7981546521186829,1.0,0.0,3.0,1.0,0.0
12050460,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363595485687256,0.4212486743927002,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231319427490234,0.3665555417537689,0.3475869596004486,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446204662322998,0.281844824552536,0.1982095092535019,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990375757217407,0.2366725951433181,0.2257093042135238,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587108016014099,0.2025203257799148,0.918822467327118,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717473089694977,1.0,1.0,0.0,1.0,-2.5349788665771484,2.534973859786988,5.17218722961843e-06,1.9607863426208496,0.9830220341682434,0.9830220341682434,0.0,95.26728057861328,87.0,22459.1640625,-0.0,1341.734130859375,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987715363502502,1.0,0.0,0.0,3.3171074390411377,3.317126512527466,7.341966465901351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.31787109375,0.0,1121.5089111328125,1895.4371337890625,0.0,1601.0716552734375,0.8210250735282898,1.0,0.0,3.0,1.0,0.0
12050520,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363595485687256,0.4212486743927002,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231319427490234,0.3665555417537689,0.3475869596004486,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8446204662322998,0.281844824552536,0.1982095092535019,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990375757217407,0.2366725951433181,0.2257093042135238,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7587108016014099,0.2025203257799148,0.918822467327118,285.61480712890625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717473089694977,1.0,1.0,0.0,1.0,-2.5349788665771484,2.534973859786988,5.17218722961843e-06,1.9607863426208496,0.9830220341682434,0.9830220341682434,0.0,95.26728057861328,87.0,22459.1640625,-0.0,1341.734130859375,1.0,283.1499938964844,284.7705383300781,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.177734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987715363502502,1.0,0.0,0.0,3.3171074390411377,3.317126512527466,7.341966465901351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.31787109375,0.0,1121.5089111328125,1895.4371337890625,0.0,1601.0716552734375,0.8210250735282898,1.0,0.0,3.0,1.0,0.0
12050580,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.5379701256752014,0.4119617342948913,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335612654685974,0.3690996766090393,0.3498775660991668,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8509761095046997,0.2822650372982025,0.1984277814626693,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058595657348633,0.237388014793396,0.2262825965881347,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7640513777732849,0.2024406194686889,0.9178686141967772,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690712392330169,1.0,1.0,0.0,1.0,-2.5263617038726807,2.5263566970825195,5.136653271620162e-06,1.9538981914520264,0.9913759827613832,0.9913759827613832,0.0,92.67423248291016,90.0,22598.55859375,-0.0,1319.705810546875,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.51953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007371187210083,1.0,0.0,0.0,3.4101593494415283,3.410179376602173,7.75965929733502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7646484375,0.0,1216.3314208984375,1895.4371337890625,0.0,1616.5751953125,0.8434976935386658,1.0,0.0,3.0,1.0,0.0
12050640,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5905456542969,0.9990000128746032,0.5379701256752014,0.4119617342948913,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906066894531,0.9335612654685974,0.3690996766090393,0.3498775660991668,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906982421875,0.8509761095046997,0.2822650372982025,0.1984277814626693,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058595657348633,0.237388014793396,0.2262825965881347,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.7640513777732849,0.2024406194686889,0.9178686141967772,285.5906066894531,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690712392330169,1.0,1.0,0.0,1.0,-2.5263617038726807,2.5263566970825195,5.136653271620162e-06,1.9538981914520264,0.9913759827613832,0.9913759827613832,0.0,92.67423248291016,90.0,22598.55859375,-0.0,1319.705810546875,1.0,283.1499938964844,284.7353820800781,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.51953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007371187210083,1.0,0.0,0.0,3.4101593494415283,3.410179376602173,7.75965929733502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.7646484375,0.0,1216.3314208984375,1895.4371337890625,0.0,1616.5751953125,0.8434976935386658,1.0,0.0,3.0,1.0,0.0
12050700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.9990000128746032,0.5386301875114441,0.4094384312629699,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.937006413936615,0.3703897595405578,0.3510621786117553,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.8528575301170349,0.282488465309143,0.1985631287097931,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8079209923744202,0.2377589344978332,0.2266050279140472,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7655658721923828,0.2024355977773666,0.9176937937736512,285.57977294921875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684836864471435,1.0,1.0,0.0,1.0,-2.525090217590332,2.525085210800171,5.131385023560142e-06,1.9528638124465945,0.9954662919044496,0.9954662919044496,0.0,92.01500701904295,90.0,22698.228515625,-0.0,1315.27734375,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015583515167236,1.0,0.0,0.0,3.463966131210327,3.46398663520813,8.00646034804231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.88623046875,0.0,1273.7249755859375,1895.4371337890625,0.0,1623.0728759765625,0.85372394323349,1.0,0.0,3.0,1.0,0.0
12050760,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57427978515625,0.9990000128746032,0.5390598177909851,0.4080182611942291,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9394938349723816,0.3716911375522613,0.3522662818431854,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.8540265560150146,0.2827205061912536,0.1987109333276748,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092584013938904,0.2381375283002853,0.2269442677497863,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7664350271224976,0.2024403661489486,0.9176278710365297,285.5743103027344,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.57391357421875,1.0,0.4683208465576172,1.0,1.0,0.0,1.0,-2.525334119796753,2.525329113006592,5.132283149578143e-06,1.953005313873291,0.9995535016059875,0.9995535016059875,0.0,91.6770248413086,93.0,22791.787109375,-0.0,1314.129150390625,1.0,283.1499938964844,284.70709228515625,290.8956604003906,292.4109191894531,293.1499938964844,293.1499938964844,283.1499938964844,27685.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024269104003906,1.0,0.0,0.0,3.5011208057403564,3.5011417865753174,8.179137012120918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.537109375,0.0,1314.0797119140625,1895.4371337890625,0.0,1629.9581298828125,0.8654694557189941,1.0,0.0,3.0,1.0,0.0
12050820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.539130449295044,0.4077468514442444,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422309398651124,0.374318778514862,0.354726105928421,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.854672908782959,0.2832053601741791,0.1990410089492797,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102841377258301,0.2389122247695922,0.2276662439107895,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666191458702087,0.2024555057287216,0.9176774621009828,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689702689647674,1.0,1.0,0.0,1.0,-2.529283285140991,2.52927827835083,5.148168384039309e-06,1.9559701681137085,1.0,1.0,0.0,91.74005889892578,96.0,23014.009765625,-0.0,1319.349365234375,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046993374824524,1.0,0.0,0.0,3.5856235027313232,3.58564567565918,8.578724077779043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.568359375,0.0,1411.1102294921875,1895.4371337890625,0.0,1648.03515625,0.8860481977462769,1.0,0.0,3.0,1.0,0.0
12050880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.9990000128746032,0.539130449295044,0.4077468514442444,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422309398651124,0.374318778514862,0.354726105928421,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.854672908782959,0.2832053601741791,0.1990410089492797,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8102841377258301,0.2389122247695922,0.2276662439107895,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666191458702087,0.2024555057287216,0.9176774621009828,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2477722167969,285.5638122558594,1.0,0.4689702689647674,1.0,1.0,0.0,1.0,-2.529283285140991,2.52927827835083,5.148168384039309e-06,1.9559701681137085,1.0,1.0,0.0,91.74005889892578,96.0,23014.009765625,-0.0,1319.349365234375,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046993374824524,1.0,0.0,0.0,3.5856235027313232,3.58564567565918,8.578724077779043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.568359375,0.0,1411.1102294921875,1895.4371337890625,0.0,1648.03515625,0.8860481977462769,1.0,0.0,3.0,1.0,0.0
12050940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5380519032478333,0.410249650478363,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942570984363556,0.3769778609275818,0.3572426736354828,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534895777702332,0.2837201356887817,0.1994112432003021,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095527291297913,0.2397096455097198,0.2284364849328994,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7650996446609497,0.2024613618850708,0.9178314805030824,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.4706549048423767,1.0,1.0,0.0,1.0,-2.5368666648864746,2.536861658096313,5.178904302738374e-06,1.961746335029602,1.0,1.0,0.0,92.59814453125,99.0,23257.568359375,-0.0,1332.598388671875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077138423919678,1.0,0.0,0.0,3.662766456604004,3.6627893447875977,8.951827794589917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9140625,0.0,1504.1641845703125,1895.4371337890625,0.0,1672.153076171875,0.9049399495124816,1.0,0.0,3.0,1.0,0.0
12051000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9990000128746032,0.5380519032478333,0.410249650478363,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942570984363556,0.3769778609275818,0.3572426736354828,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8534895777702332,0.2837201356887817,0.1994112432003021,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.8095527291297913,0.2397096455097198,0.2284364849328994,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.7650996446609497,0.2024613618850708,0.9178314805030824,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590209960937,1.0,0.4706549048423767,1.0,1.0,0.0,1.0,-2.5368666648864746,2.536861658096313,5.178904302738374e-06,1.961746335029602,1.0,1.0,0.0,92.59814453125,99.0,23257.568359375,-0.0,1332.598388671875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077138423919678,1.0,0.0,0.0,3.662766456604004,3.6627893447875977,8.951827794589917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.9140625,0.0,1504.1641845703125,1895.4371337890625,0.0,1672.153076171875,0.9049399495124816,1.0,0.0,3.0,1.0,0.0
12051060,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9990000128746032,0.5358552932739258,0.4147898554801941,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411848783493042,0.3796587884426117,0.3598016798496246,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510093688964844,0.2842594087123871,0.1998142153024673,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075400590896606,0.2405240982770919,0.2292439639568328,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623541355133057,0.2024441361427307,0.9179900884628296,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.473089337348938,1.0,1.0,0.0,1.0,-2.54703950881958,2.54703426361084,5.220333605393535e-06,1.969521403312683,1.0,1.0,0.0,94.04788970947266,102.0,23516.65625,-0.0,1351.781005859375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711340606212616,1.0,0.0,0.0,3.7351903915405273,3.7352144718170166,9.309337656304706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8095703125,0.0,1595.1661376953125,1895.4371337890625,0.0,1701.374755859375,0.9226953983306884,1.0,0.0,3.0,1.0,0.0
12051120,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9990000128746032,0.5358552932739258,0.4147898554801941,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411848783493042,0.3796587884426117,0.3598016798496246,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510093688964844,0.2842594087123871,0.1998142153024673,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075400590896606,0.2405240982770919,0.2292439639568328,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623541355133057,0.2024441361427307,0.9179900884628296,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.473089337348938,1.0,1.0,0.0,1.0,-2.54703950881958,2.54703426361084,5.220333605393535e-06,1.969521403312683,1.0,1.0,0.0,94.04788970947266,102.0,23516.65625,-0.0,1351.781005859375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711340606212616,1.0,0.0,0.0,3.7351903915405273,3.7352144718170166,9.309337656304706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8095703125,0.0,1595.1661376953125,1895.4371337890625,0.0,1701.374755859375,0.9226953983306884,1.0,0.0,3.0,1.0,0.0
