time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326485633850098,0.4208114445209503,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385786652565002,0.3823524117469787,0.3623893558979034,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.84765625,0.2848163843154907,0.2002416849136352,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045881390571594,0.2413493990898132,0.2300780415534973,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7587677836418152,0.2023929804563522,0.9180793166160583,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760590493679046,1.0,1.0,0.0,1.0,-2.5590052604675293,2.559000015258789,5.269300800136989e-06,1.97867751121521,1.0,1.0,0.0,95.94084167480467,105.0,23786.07421875,-0.0,1375.343994140625,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.544921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153695821762085,1.0,0.0,0.0,3.804196357727051,3.804221153259277,9.656486099629549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83203125,0.0,1685.2197265625,1895.4371337890625,0.0,1734.093505859375,0.9396264553070068,1.0,0.0,3.0,1.0,0.0
12051240,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.5326485633850098,0.4208114445209503,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.9385786652565002,0.3823524117469787,0.3623893558979034,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.84765625,0.2848163843154907,0.2002416849136352,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8045881390571594,0.2413493990898132,0.2300780415534973,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7587677836418152,0.2023929804563522,0.9180793166160583,285.55841064453125,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.5588073730469,1.0,0.4760590493679046,1.0,1.0,0.0,1.0,-2.5590052604675293,2.559000015258789,5.269300800136989e-06,1.97867751121521,1.0,1.0,0.0,95.94084167480467,105.0,23786.07421875,-0.0,1375.343994140625,1.0,283.1499938964844,284.6445617675781,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.544921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153695821762085,1.0,0.0,0.0,3.804196357727051,3.804221153259277,9.656486099629549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.83203125,0.0,1685.2197265625,1895.4371337890625,0.0,1734.093505859375,0.9396264553070068,1.0,0.0,3.0,1.0,0.0
12051300,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5307066440582275,0.4242423474788666,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.9369426369667052,0.3837013244628906,0.3636911809444427,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8457573056221008,0.2850993275642395,0.2004628181457519,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028620481491089,0.2417642623186111,0.2305026650428772,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7567555904388428,0.2023517787456512,0.9180810451507568,285.55792236328125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5581970214844,1.0,0.4776930809020996,1.0,1.0,0.0,1.0,-2.56546950340271,2.56546401977539,5.295852133713197e-06,1.9836252927780151,1.0,1.0,0.0,97.01801300048828,105.0,23930.291015625,-0.0,1388.39599609375,1.0,283.1499938964844,284.6376647949219,291.015625,292.5981140136719,293.1499938964844,293.1499938964844,283.1499938964844,33331.703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717494785785675,1.0,0.0,0.0,3.845499277114868,3.845524787902832,9.867309245237266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.4052734375,0.0,1740.70849609375,1895.4371337890625,0.0,1751.4583740234375,0.9469563364982604,1.0,0.0,3.0,1.0,0.0
12051360,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9990000128746032,0.5285547971725464,0.4279064834117889,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.9351271986961364,0.3850514888763428,0.3649948537349701,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8437454104423523,0.2853850424289703,0.2006866484880447,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010082840919495,0.2421802133321762,0.2309298813343048,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.7546300888061523,0.2022988200187683,0.9180390238761902,285.5611267089844,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.5615539550781,1.0,0.4794060587882995,1.0,1.0,0.0,1.0,-2.572169780731201,2.572164535522461,5.3234466577123385e-06,1.988754749298096,1.0,1.0,0.0,98.1698989868164,108.0,24061.455078125,-0.0,1402.1444091796875,1.0,283.1499938964844,284.6359558105469,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196242809295654,1.0,0.0,0.0,3.870347499847412,3.870373249053955,9.995238769988646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.44580078125,0.0,1774.67041015625,1895.4371337890625,0.0,1768.9312744140625,0.9548686146736144,1.0,0.0,3.0,1.0,0.0
12051420,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231822729110718,0.4361061751842499,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306721091270448,0.3874713182449341,0.3674410879611969,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391569256782532,0.2857113182544708,0.2010327279567718,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966969013214111,0.2428233325481414,0.2316807061433792,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.749850332736969,0.2019872665405273,0.9173645973205566,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829733073711395,1.0,1.0,0.0,1.0,-2.5854697227478027,2.5854644775390625,5.378455625759671e-06,1.99894654750824,1.0,1.0,0.0,100.7214584350586,96.0,24533.951171875,-0.0,1430.798095703125,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297077775001526,1.0,0.0,0.0,3.924860000610352,3.924886465072632,1.027878056447662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50146484375,0.0,1850.71875,1895.4371337890625,0.0,1852.6202392578125,0.9661690592765808,1.0,0.0,3.0,1.0,0.0
12051480,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9990000128746032,0.5231822729110718,0.4361061751842499,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9306721091270448,0.3874713182449341,0.3674410879611969,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.8391569256782532,0.2857113182544708,0.2010327279567718,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.7966969013214111,0.2428233325481414,0.2316807061433792,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.749850332736969,0.2019872665405273,0.9173645973205566,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.49078369140625,1.0,0.4829733073711395,1.0,1.0,0.0,1.0,-2.5854697227478027,2.5854644775390625,5.378455625759671e-06,1.99894654750824,1.0,1.0,0.0,100.7214584350586,96.0,24533.951171875,-0.0,1430.798095703125,1.0,283.0521240234375,284.5469970703125,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297077775001526,1.0,0.0,0.0,3.924860000610352,3.924886465072632,1.027878056447662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.50146484375,0.0,1850.71875,1895.4371337890625,0.0,1852.6202392578125,0.9661690592765808,1.0,0.0,3.0,1.0,0.0
12051540,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169323682785034,0.4330109357833862,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348849058151244,0.3890033066272735,0.3691015839576721,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408063650131226,0.2852493524551391,0.2008539885282516,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7988387942314148,0.2428361624479293,0.2318433821201324,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506438493728638,0.2010512053966522,0.9138641953468324,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810072779655456,1.0,1.0,0.0,1.0,-2.5795464515686035,2.579540967941284,5.354198947316036e-06,1.994545578956604,1.0,1.0,0.0,99.72879791259766,84.0,25254.982421875,-0.0,1418.6209716796875,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506369948387146,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.580078125,0.0,1892.029541015625,1895.4371337890625,0.0,2030.964599609375,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051600,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9990000128746032,0.5169323682785034,0.4330109357833862,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.9348849058151244,0.3890033066272735,0.3691015839576721,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408063650131226,0.2852493524551391,0.2008539885282516,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7988387942314148,0.2428361624479293,0.2318433821201324,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.7506438493728638,0.2010512053966522,0.9138641953468324,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601013183594,1.0,0.4810072779655456,1.0,1.0,0.0,1.0,-2.5795464515686035,2.579540967941284,5.354198947316036e-06,1.994545578956604,1.0,1.0,0.0,99.72879791259766,84.0,25254.982421875,-0.0,1418.6209716796875,1.0,282.7562255859375,284.2859191894531,291.1259765625,292.8354797363281,293.1499938964844,293.1499938964844,282.45001220703125,35236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506369948387146,1.0,0.0,0.0,3.953848123550415,3.9538750648498535,1.0431175496705691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.580078125,0.0,1892.029541015625,1895.4371337890625,0.0,2030.964599609375,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051660,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5123037099838257,0.4211130738258362,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.945658802986145,0.3898264169692993,0.3698931038379669,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472636342048645,0.2841572165489197,0.2000954449176788,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058872222900391,0.2423057556152343,0.2313325554132461,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556781768798828,0.1996207684278488,0.9073321223258972,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750925600528717,1.0,1.0,0.0,1.0,-2.556839942932129,2.5568346977233887,5.260317720967578e-06,1.9769681692123413,1.0,1.0,0.0,95.94104766845705,72.0,25927.08203125,-0.0,1372.5389404296875,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685770988464355,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.212890625,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.213134765625,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051720,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5123037099838257,0.4211130738258362,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.945658802986145,0.3898264169692993,0.3698931038379669,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472636342048645,0.2841572165489197,0.2000954449176788,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058872222900391,0.2423057556152343,0.2313325554132461,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556781768798828,0.1996207684278488,0.9073321223258972,285.0308532714844,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750925600528717,1.0,1.0,0.0,1.0,-2.556839942932129,2.5568346977233887,5.260317720967578e-06,1.9769681692123413,1.0,1.0,0.0,95.94104766845705,72.0,25927.08203125,-0.0,1372.5389404296875,1.0,282.4559020996094,284.01934814453125,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685770988464355,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522545608182554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.212890625,0.0,1916.9434814453125,1895.4371337890625,0.0,2188.213134765625,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051780,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102768540382385,0.4020112156867981,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619791507720948,0.3903380930423736,0.370254784822464,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586592674255371,0.2827969491481781,0.199053093791008,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171825408935547,0.241515651345253,0.2304565906524658,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651222944259644,0.198039099574089,0.8994797468185425,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661866724491119,1.0,1.0,0.0,1.0,-2.522591352462769,2.5225863456726074,5.120182777318405e-06,1.9503943920135496,0.9969315528869628,0.9969315528869628,0.0,90.12159729003906,90.0,26591.689453125,-0.0,1303.99658203125,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820912003517151,1.0,0.0,0.0,3.97894811630249,3.978975534439087,1.0564035619609058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20849609375,0.0,1929.3360595703125,1895.4371337890625,0.0,2308.93603515625,0.9791027903556824,1.0,0.0,3.0,1.0,0.0
12051840,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.5102768540382385,0.4020112156867981,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9619791507720948,0.3903380930423736,0.370254784822464,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586592674255371,0.2827969491481781,0.199053093791008,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171825408935547,0.241515651345253,0.2304565906524658,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651222944259644,0.198039099574089,0.8994797468185425,284.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.8068542480469,1.0,0.4661866724491119,1.0,1.0,0.0,1.0,-2.522591352462769,2.5225863456726074,5.120182777318405e-06,1.9503943920135496,0.9969315528869628,0.9969315528869628,0.0,90.12159729003906,90.0,26591.689453125,-0.0,1303.99658203125,1.0,282.1557922363281,283.7562561035156,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820912003517151,1.0,0.0,0.0,3.97894811630249,3.978975534439087,1.0564035619609058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.20849609375,0.0,1929.3360595703125,1895.4371337890625,0.0,2308.93603515625,0.9791027903556824,1.0,0.0,3.0,1.0,0.0
12051900,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.509699821472168,0.4002153575420379,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.649169921875,0.9636588096618652,0.390557587146759,0.3704814910888672,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592391610145569,0.2820925712585449,0.1985713243484497,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8178993463516235,0.2410968691110611,0.2300646901130676,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7652713656425476,0.1972773820161819,0.895986020565033,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653655290603637,1.0,1.0,0.0,1.0,-2.5154290199279785,2.5154237747192383,5.090298145660199e-06,1.9444175958633425,0.9933797121047974,0.9933797121047974,0.0,89.43616485595703,90.0,27386.66796875,-0.0,1292.1722412109375,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546569824219,293.1499938964844,293.1499938964844,281.8500061035156,35956.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906832695007324,1.0,0.0,0.0,3.9791862964630127,3.97921371459961,1.0565299817244522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.97998046875,0.0,1930.8201904296875,1895.4371337890625,0.0,2386.56787109375,0.9792203903198242,1.0,0.0,3.0,1.0,0.0
12051960,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.9990000128746032,0.507865309715271,0.4042937755584717,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.9604635834693908,0.3907333314418793,0.3706661164760589,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.8556820750236511,0.2813493311405182,0.1980710923671722,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148245215415955,0.2406449764966964,0.2296681404113769,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7617492079734802,0.1964905112981796,0.8926146626472473,284.60235595703125,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014404296875,1.0,0.4662796556949615,1.0,1.0,0.0,1.0,-2.5154125690460205,2.51540756225586,5.089869318908313e-06,1.9442195892333984,0.9905411005020142,0.9905411005020142,0.0,90.40017700195312,108.0,27496.53125,-0.0,1296.2894287109375,1.0,281.8557434082031,283.510009765625,291.13287353515625,292.9823913574219,293.1499938964844,293.1499938964844,281.54998779296875,36072.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931870222091675,1.0,0.0,0.0,3.97694730758667,3.9769747257232666,1.0553413858360727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.30615234375,0.0,1928.83740234375,1895.4371337890625,0.0,2409.30615234375,0.9788082242012024,1.0,0.0,3.0,1.0,0.0
12052020,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997141659259796,0.4240706264972687,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444076418876648,0.3910627365112304,0.3711826801300049,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414435386657715,0.2798537611961365,0.1971795558929443,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011770248413086,0.2397200018167495,0.2290004789829254,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482749819755554,0.1947999596595764,0.886194109916687,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724372029304504,1.0,1.0,0.0,1.0,-2.5301921367645264,2.530187129974365,5.1493152568582445e-06,1.9553766250610352,0.9818782806396484,0.9818782806396484,0.0,95.73912048339844,111.0,28665.716796875,-0.0,1337.741943359375,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057280778884888,1.0,0.0,0.0,3.966270446777344,3.966297864913941,1.0496825098016416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95947265625,0.0,1916.826416015625,1895.4371337890625,0.0,2523.91015625,0.976536989212036,1.0,0.0,3.0,1.0,0.0
12052080,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4997141659259796,0.4240706264972687,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.9444076418876648,0.3910627365112304,0.3711826801300049,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414435386657715,0.2798537611961365,0.1971795558929443,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.8011770248413086,0.2397200018167495,0.2290004789829254,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482749819755554,0.1947999596595764,0.886194109916687,284.4183654785156,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.4181213378906,1.0,0.4724372029304504,1.0,1.0,0.0,1.0,-2.5301921367645264,2.530187129974365,5.1493152568582445e-06,1.9553766250610352,0.9818782806396484,0.9818782806396484,0.0,95.73912048339844,111.0,28665.716796875,-0.0,1337.741943359375,1.0,281.5560607910156,283.2846984863281,291.1519775390625,293.06494140625,293.1499938964844,293.1499938964844,281.25,36307.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057280778884888,1.0,0.0,0.0,3.966270446777344,3.966297864913941,1.0496825098016416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.95947265625,0.0,1916.826416015625,1895.4371337890625,0.0,2523.91015625,0.976536989212036,1.0,0.0,3.0,1.0,0.0
12052140,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988459348678588,0.4870090186595917,0.4411925673484802,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287545084953308,0.3912360370159149,0.3715870976448059,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285708427429199,0.2782529592514038,0.1962325870990753,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881431579589844,0.2386747449636459,0.2282453179359436,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358561754226685,0.1927445977926254,0.8783839344978333,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772914350032806,1.0,1.0,0.0,1.0,-2.5402727127075195,2.54026746749878,5.19088052897132e-06,1.9634003639221191,0.9708349704742432,0.9708349704742432,0.0,101.0502700805664,114.0,29788.201171875,-0.0,1373.25927734375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206520080566406,1.0,0.0,0.0,3.947012662887573,3.947039604187012,1.0395139042884691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.45068359375,0.0,1893.78173828125,1895.4371337890625,0.0,2661.610595703125,0.9723286032676696,1.0,0.0,3.0,1.0,0.0
12052200,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.9988459348678588,0.4870090186595917,0.4411925673484802,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369384765625,0.9287545084953308,0.3912360370159149,0.3715870976448059,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.8285708427429199,0.2782529592514038,0.1962325870990753,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881431579589844,0.2386747449636459,0.2282453179359436,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358561754226685,0.1927445977926254,0.8783839344978333,284.2369384765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362365722656,1.0,0.4772914350032806,1.0,1.0,0.0,1.0,-2.5402727127075195,2.54026746749878,5.19088052897132e-06,1.9634003639221191,0.9708349704742432,0.9708349704742432,0.0,101.0502700805664,114.0,29788.201171875,-0.0,1373.25927734375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206520080566406,1.0,0.0,0.0,3.947012662887573,3.947039604187012,1.0395139042884691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.45068359375,0.0,1893.78173828125,1895.4371337890625,0.0,2661.610595703125,0.9723286032676696,1.0,0.0,3.0,1.0,0.0
12052260,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.973929226398468,0.476980596780777,0.4316596686840057,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9047952890396118,0.3910920917987823,0.3718791902065277,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091858625411987,0.2764229774475097,0.1952578723430633,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687429785728455,0.2373891621828079,0.2274386286735534,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177943587303162,0.1903243958950042,0.869492769241333,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796245396137237,1.0,1.0,0.0,1.0,-2.5159358978271484,2.515930891036988,5.091992989036953e-06,1.9446271657943728,0.9569616317749025,0.9569616317749025,0.0,108.965087890625,117.0,30568.06640625,-0.0,1376.5274658203125,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354268670082092,1.0,0.0,0.0,3.918132305145264,3.918159008026123,1.0243572887702612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8779296875,0.0,1858.926513671875,1895.4371337890625,0.0,2799.019775390625,0.9659708738327026,1.0,0.0,3.0,1.0,0.0
12052320,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.973929226398468,0.476980596780777,0.4316596686840057,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9047952890396118,0.3910920917987823,0.3718791902065277,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091858625411987,0.2764229774475097,0.1952578723430633,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687429785728455,0.2373891621828079,0.2274386286735534,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177943587303162,0.1903243958950042,0.869492769241333,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796245396137237,1.0,1.0,0.0,1.0,-2.5159358978271484,2.515930891036988,5.091992989036953e-06,1.9446271657943728,0.9569616317749025,0.9569616317749025,0.0,108.965087890625,117.0,30568.06640625,-0.0,1376.5274658203125,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354268670082092,1.0,0.0,0.0,3.918132305145264,3.918159008026123,1.0243572887702612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8779296875,0.0,1858.926513671875,1895.4371337890625,0.0,2799.019775390625,0.9659708738327026,1.0,0.0,3.0,1.0,0.0
12052380,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9539355635643004,0.4695894122123718,0.4249780774116516,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906922340393066,0.3907506763935089,0.3718533813953399,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7950983047485352,0.2744710743427276,0.1941051334142685,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560825943946838,0.2359766960144043,0.226386159658432,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.7041354179382324,0.1879130899906158,0.8598371148109436,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.8302917480469,1.0,0.480736643075943,1.0,1.0,0.0,1.0,-2.4936251640319824,2.4936201572418213,5.001822046324378e-06,1.9272280931472776,0.9403793811798096,0.9403793811798096,0.0,114.61141967773438,120.0,31342.859375,-0.0,1372.3524169921875,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479503989219666,1.0,0.0,0.0,3.877951860427856,3.8779783248901367,1.0034555089077912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.69873046875,0.0,1810.73486328125,1895.4371337890625,0.0,2916.07763671875,0.9571085572242736,1.0,0.0,3.0,1.0,0.0
12052440,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9539355635643004,0.4695894122123718,0.4249780774116516,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906922340393066,0.3907506763935089,0.3718533813953399,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83221435546875,0.7950983047485352,0.2744710743427276,0.1941051334142685,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560825943946838,0.2359766960144043,0.226386159658432,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.7041354179382324,0.1879130899906158,0.8598371148109436,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.8302917480469,1.0,0.480736643075943,1.0,1.0,0.0,1.0,-2.4936251640319824,2.4936201572418213,5.001822046324378e-06,1.9272280931472776,0.9403793811798096,0.9403793811798096,0.0,114.61141967773438,120.0,31342.859375,-0.0,1372.3524169921875,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479503989219666,1.0,0.0,0.0,3.877951860427856,3.8779783248901367,1.0034555089077912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.69873046875,0.0,1810.73486328125,1895.4371337890625,0.0,2916.07763671875,0.9571085572242736,1.0,0.0,3.0,1.0,0.0
12052500,296.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68133544921875,0.9452219605445862,0.4661437273025512,0.4220111072063446,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6821594238281,0.8852261304855347,0.3905522525310516,0.3718103766441345,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68438720703125,0.7894177436828613,0.273486316204071,0.1935169547796249,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856384277344,0.751132607460022,0.2352553457021713,0.2258326113224029,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6880798339844,0.6983367800712585,0.1867453753948211,0.8551117181777954,283.6824645996094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.6717224121094,1.0,0.4810170531272888,1.0,1.0,0.0,1.0,-2.482959508895874,2.482954502105713,4.959009856975172e-06,1.9189119338989256,0.9304964542388916,0.9304964542388916,0.0,116.92483520507812,120.0,32181.37109375,-0.0,1368.722900390625,1.0,280.39599609375,282.408935546875,291.20343017578125,293.3897399902344,293.1499938964844,293.1499938964844,280.3500061035156,37299.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856379508972168,1.0,0.0,0.0,3.8532445430755615,3.853270769119263,9.9070962278347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.81591796875,0.0,1781.523193359375,1895.4371337890625,0.0,2995.0546875,0.9516310691833496,1.0,0.0,3.0,1.0,0.0
12052560,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6310729980469,0.9367090463638306,0.4626977741718292,0.4189736545085907,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.8801347613334656,0.3902946710586548,0.371660828590393,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6314697265625,0.784064531326294,0.2724583745002746,0.1928686797618866,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.7465299963951111,0.2344958931207656,0.2252130061388015,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319885253906,0.6928451657295227,0.1855678260326385,0.8502535223960876,283.6312255859375,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6298217773437,1.0,0.481147289276123,1.0,1.0,0.0,1.0,-2.4717702865600586,2.471765279769897,4.914320015814155e-06,1.91019868850708,0.9211435914039612,0.9211435914039612,0.0,119.10733795166016,123.0,32132.71484375,-0.0,1363.899169921875,1.0,280.3563842773437,282.3662109375,291.1737365722656,293.31134033203125,293.1499938964844,293.1499938964844,280.04998779296875,37474.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591662645339966,1.0,0.0,0.0,3.8245697021484375,3.82459568977356,9.76019350673596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.64453125,0.0,1747.7576904296875,1895.4371337890625,0.0,3021.185546875,0.945332646369934,1.0,0.0,3.0,1.0,0.0
12052620,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213628172874452,0.4559217989444732,0.4130858182907104,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714820742607117,0.389749675989151,0.3713502883911133,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.7747626900672913,0.2704079449176788,0.1915811151266098,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386242747306824,0.2329694628715515,0.223964512348175,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831436157226562,0.1832652240991592,0.8407577276229858,283.43603515625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346923828125,1.0,0.4811497628688812,1.0,1.0,0.0,1.0,-2.4498677253723145,2.4498629570007324,4.827433258469682e-06,1.893137693405152,0.8993434906005859,0.8993434906005859,0.0,122.97360229492188,126.0,32849.37109375,0.0,1352.828857421875,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.3526916503906,293.1499938964844,293.1499938964844,279.75,37897.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694934844970703,1.0,0.0,0.0,3.755533456802368,3.755558729171753,9.411016321791976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.41552734375,0.0,1668.3861083984375,1895.4371337890625,0.0,3118.059326171875,0.9301264882087708,1.0,0.0,3.0,1.0,0.0
12052680,296.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213628172874452,0.4559217989444732,0.4130858182907104,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714820742607117,0.389749675989151,0.3713502883911133,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.436279296875,0.7747626900672913,0.2704079449176788,0.1915811151266098,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386242747306824,0.2329694628715515,0.223964512348175,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831436157226562,0.1832652240991592,0.8407577276229858,283.43603515625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4346923828125,1.0,0.4811497628688812,1.0,1.0,0.0,1.0,-2.4498677253723145,2.4498629570007324,4.827433258469682e-06,1.893137693405152,0.8993434906005859,0.8993434906005859,0.0,122.97360229492188,126.0,32849.37109375,0.0,1352.828857421875,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.3526916503906,293.1499938964844,293.1499938964844,279.75,37897.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694934844970703,1.0,0.0,0.0,3.755533456802368,3.755558729171753,9.411016321791976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.41552734375,0.0,1668.3861083984375,1895.4371337890625,0.0,3118.059326171875,0.9301264882087708,1.0,0.0,3.0,1.0,0.0
12052740,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079307317733764,0.4492220878601074,0.4072571098804474,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.8640350103378296,0.3891408145427704,0.3709612786769867,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7665968537330627,0.2683363854885101,0.1902671307325363,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.7317124009132385,0.2314185798168182,0.2226743251085281,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745098233222961,0.1810002923011779,0.8313629031181335,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809225499629974,1.0,1.0,0.0,1.0,-2.4279818534851074,2.4279770851135254,4.741417342302157e-06,1.87609338760376,0.8750648498535156,0.8750648498535156,0.0,126.46002197265624,129.0,33491.30859375,0.0,1340.322509765625,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789883255958557,1.0,0.0,0.0,3.667933464050293,3.667958021163941,8.977102652352187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.41650390625,0.0,1571.2078857421875,1895.4371337890625,0.0,3207.098876953125,0.9108900427818298,1.0,0.0,3.0,1.0,0.0
12052800,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079307317733764,0.4492220878601074,0.4072571098804474,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.8640350103378296,0.3891408145427704,0.3709612786769867,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7665968537330627,0.2683363854885101,0.1902671307325363,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.7317124009132385,0.2314185798168182,0.2226743251085281,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745098233222961,0.1810002923011779,0.8313629031181335,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809225499629974,1.0,1.0,0.0,1.0,-2.4279818534851074,2.4279770851135254,4.741417342302157e-06,1.87609338760376,0.8750648498535156,0.8750648498535156,0.0,126.46002197265624,129.0,33491.30859375,0.0,1340.322509765625,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789883255958557,1.0,0.0,0.0,3.667933464050293,3.667958021163941,8.977102652352187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.41650390625,0.0,1571.2078857421875,1895.4371337890625,0.0,3207.098876953125,0.9108900427818298,1.0,0.0,3.0,1.0,0.0
12052860,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8942987322807312,0.4427688419818878,0.4014096856117248,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549622297286987,0.3877582252025604,0.3698464035987854,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.756720781326294,0.2653125524520874,0.1883359551429748,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404602050781,0.7227800488471985,0.2285304218530655,0.2203124910593032,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634782552719116,0.177238717675209,0.816471517086029,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.4800666570663452,1.0,1.0,0.0,1.0,-2.396573305130005,2.396568775177002,4.619516403181478e-06,1.8517097234725952,0.8564693331718445,0.8564693331718445,0.0,130.68519592285156,132.0,32031.48828125,0.0,1319.4381103515625,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577800989151001,1.0,0.0,0.0,3.574658393859864,3.574682235717773,8.526334909220168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.056640625,0.0,1469.0872802734375,1895.4371337890625,0.0,3008.186767578125,0.8902415633201599,1.0,0.0,3.0,1.0,0.0
12052920,296.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4414367675781,0.8942987322807312,0.4427688419818878,0.4014096856117248,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549622297286987,0.3877582252025604,0.3698464035987854,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.756720781326294,0.2653125524520874,0.1883359551429748,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4404602050781,0.7227800488471985,0.2285304218530655,0.2203124910593032,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634782552719116,0.177238717675209,0.816471517086029,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.4800666570663452,1.0,1.0,0.0,1.0,-2.396573305130005,2.396568775177002,4.619516403181478e-06,1.8517097234725952,0.8564693331718445,0.8564693331718445,0.0,130.68519592285156,132.0,32031.48828125,0.0,1319.4381103515625,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577800989151001,1.0,0.0,0.0,3.574658393859864,3.574682235717773,8.526334909220168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.056640625,0.0,1469.0872802734375,1895.4371337890625,0.0,3008.186767578125,0.8902415633201599,1.0,0.0,3.0,1.0,0.0
12052980,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.886821985244751,0.4389572739601135,0.3976760506629944,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511456251144409,0.3886245191097259,0.3703432381153106,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519654631614685,0.2644789814949035,0.1875252574682235,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.7180864810943604,0.2275225669145584,0.2190952748060226,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6572951674461365,0.1753255128860473,0.8065940141677856,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.4795310199260711,1.0,1.0,0.0,1.0,-2.378369092941284,2.378364562988281,4.549229288386414e-06,1.837365746498108,0.8410277366638184,0.8410277366638184,0.0,132.94615173339844,135.0,30683.396484375,0.0,1306.7457275390625,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.9767761230469,293.1499938964844,293.1499938964844,280.6499938964844,38375.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313917517662048,1.0,0.0,0.0,3.4845752716064453,3.484598159790039,8.102014703581517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9736328125,0.0,1373.7672119140625,1895.4371337890625,0.0,2761.4052734375,0.8702265620231628,1.0,0.0,3.0,1.0,0.0
